time_sec,total_load,station_supply_temp_set_K,station_supply_temp_set_C,station_supply_temp_warn_C,station_return_temp_max_C,station_cooling_feedforward_W,station_cooling_capacity_W,station_cooling_kp_W_per_K,user1_heat,user1_required_flow_kg_s,user3_heat,user3_required_flow_kg_s,user3_valve_opening,user4_heat,user4_required_flow_kg_s,user4_valve_opening,user6_heat,user6_required_flow_kg_s,user6_valve_opening
0,4067730.0,280.15,7.0,12.0,20.0,4067730.0,16838487.499999996,1000000.0,2957840.0,141.32059245102724,0.0,0.0,0.4,531980.0,25.41710463449594,0.75,577910.0,27.611562350692786,0.9
3600,3713410.0000000005,280.15,7.0,12.0,20.0,3713410.0000000005,16838487.499999996,1000000.0,2921260.0,139.572861920688,0.0,0.0,0.4,510970.0,24.41328236980411,0.75,281180.0,13.434304825609175,0.9
7200,3776690.0,280.15,7.0,12.0,20.0,3776690.0,16838487.499999996,1000000.0,2947400.0,140.82178690874343,0.0,0.0,0.4,499660.0,23.872909698996658,0.75,329630.0,15.749163879598662,0.9
10800,3516100.0,280.15,7.0,12.0,20.0,3516100.0,16838487.499999996,1000000.0,2989680.0,142.84185379837552,0.0,0.0,0.4,525780.0,25.12087912087912,0.75,640.0,0.030578117534639276,0.9
14400,3582540.0000000005,280.15,7.0,12.0,20.0,3582540.0000000005,16838487.499999996,1000000.0,3013050.0,143.95843287147636,0.0,0.0,0.4,568670.0,27.17009077878643,0.75,820.0,0.03917821309125657,0.9
18000,3508110.0,280.15,7.0,12.0,20.0,3508110.0,16838487.499999996,1000000.0,3029300.0,144.7348303870043,0.0,0.0,0.4,478150.0,22.845198279980888,0.75,660.0,0.03153368370759675,0.9
21600,3844060.0,280.15,7.0,12.0,20.0,3844060.0,16838487.499999996,1000000.0,2979290.0,142.34543717152414,0.0,0.0,0.4,864180.0,41.28905876731964,0.75,590.0,0.02818920210224558,0.9
25200,4453030.0,280.15,7.0,12.0,20.0,4453030.0,16838487.499999996,1000000.0,3127660.0,149.43430482560916,0.0,0.0,0.4,733180.0,35.03010033444816,0.75,592190.0,28.293836598184427,0.9
28800,6100639.999999999,280.15,7.0,12.0,20.0,6100639.999999999,16838487.499999996,1000000.0,4323830.0,206.58528428093646,0.0,0.0,0.4,996860.0,47.628284758719545,0.75,779950.0,37.264691829909225,0.9
32400,9261650.000000002,280.15,7.0,12.0,20.0,9261650.000000002,16838487.499999996,1000000.0,6658380.0,318.1261347348304,0.0,0.0,0.4,1266810.0,60.52603917821309,0.75,1336460.0,63.85379837553751,0.9
36000,11337560.0,280.15,7.0,12.0,20.0,11337560.0,16838487.499999996,1000000.0,8217580.0,392.62207357859535,158000.0,7.548972766364071,0.4,1334000.0,63.73626373626374,0.75,1627980.0,77.78213091256569,0.9
39600,10658029.999999998,280.15,7.0,12.0,20.0,10658029.999999998,16838487.499999996,1000000.0,7286250.0,348.124701385571,164470.0,7.858098423315814,0.4,1439440.0,68.77400860009556,0.75,1767870.0,84.46583850931677,0.9
43200,9970850.0,280.15,7.0,12.0,20.0,9970850.0,16838487.499999996,1000000.0,6766270.0,323.2809364548495,138320.0,6.608695652173913,0.4,1274370.0,60.88724319159101,0.75,1791890.0,85.6134734830387,0.9
46800,10052060.0,280.15,7.0,12.0,20.0,10052060.0,16838487.499999996,1000000.0,6722970.0,321.21213569039656,153740.0,7.345437171524129,0.4,1353930.0,64.68848542761587,0.75,1821420.0,87.02436693741042,0.9
50400,10401630.0,280.15,7.0,12.0,20.0,10401630.0,16838487.499999996,1000000.0,7361000.0,351.6961299569995,149730.0,7.153846153846153,0.4,1103560.0,52.72623029144768,0.75,1787340.0,85.39608217869088,0.9
54000,10658840.0,280.15,7.0,12.0,20.0,10658840.0,16838487.499999996,1000000.0,7357590.0,351.5332059245103,135490.0,6.47348303870043,0.4,1346140.0,64.31629240324894,0.75,1819620.0,86.93836598184424,0.9
57600,10533029.999999998,280.15,7.0,12.0,20.0,10533029.999999998,16838487.499999996,1000000.0,7384360.0,352.81223124701387,0.0,0.0,0.4,1355800.0,64.77783086478739,0.75,1792870.0,85.66029622551362,0.9
61200,9053760.0,280.15,7.0,12.0,20.0,9053760.0,16838487.499999996,1000000.0,5869760.0,280.4472049689441,0.0,0.0,0.4,1330420.0,63.56521739130435,0.75,1853580.0,88.56091734352604,0.9
64800,7015060.0,280.15,7.0,12.0,20.0,7015060.0,16838487.499999996,1000000.0,4302350.0,205.55900621118013,0.0,0.0,0.4,1068570.0,51.05446727185858,0.75,1644140.0,78.55422838031534,0.9
68400,6408320.0,280.15,7.0,12.0,20.0,6408320.0,16838487.499999996,1000000.0,4461920.0,213.18299092212138,0.0,0.0,0.4,773330.0,36.9483994266603,0.75,1173070.0,56.04730052556139,0.9
72000,5967930.0,280.15,7.0,12.0,20.0,5967930.0,16838487.499999996,1000000.0,4187790.0,200.0855231724797,0.0,0.0,0.4,699100.0,33.40181557572862,0.75,1081040.0,51.65026278069756,0.9
75600,5740139.999999999,280.15,7.0,12.0,20.0,5740139.999999999,16838487.499999996,1000000.0,4141439.9999999995,197.8709985666507,0.0,0.0,0.4,590080.0,28.19302436693741,0.75,1008620.0,48.190157668418536,0.9
79200,5316480.000000001,280.15,7.0,12.0,20.0,5316480.000000001,16838487.499999996,1000000.0,3849770.0,183.93549928332538,0.0,0.0,0.4,626110.0,29.914476827520307,0.75,840600.0,40.16244624940277,0.9
82800,4874300.0,280.15,7.0,12.0,20.0,4874300.0,16838487.499999996,1000000.0,3476850.0,166.11801242236024,0.0,0.0,0.4,593380.0,28.350692785475395,0.75,804070.0,38.41710463449594,0.9
86400,4712870.0,280.15,7.0,12.0,20.0,4712870.0,16838487.499999996,1000000.0,3384150.0,161.68896321070235,0.0,0.0,0.4,594790.0,28.418060200668894,0.75,733930.0,35.065934065934066,0.9
90000,4491879.999999999,280.15,7.0,12.0,20.0,4491879.999999999,16838487.499999996,1000000.0,3450240.0,164.8466316292403,0.0,0.0,0.4,623030.0,29.767319636884853,0.75,418610.0,20.00047778308648,0.9
93600,4379049.999999999,280.15,7.0,12.0,20.0,4379049.999999999,16838487.499999996,1000000.0,3541680.0,169.21548017200192,0.0,0.0,0.4,482350.0,23.04586717630196,0.75,355020.0,16.962255136168178,0.9
97200,4226120.0,280.15,7.0,12.0,20.0,4226120.0,16838487.499999996,1000000.0,3336040.0,159.39034878165313,0.0,0.0,0.4,520960.00000000006,24.89058767319637,0.75,369120.0,17.635929288103203,0.9
100800,4158590.0,280.15,7.0,12.0,20.0,4158590.0,16838487.499999996,1000000.0,3286750.0,157.03535594839943,0.0,0.0,0.4,552340.0,26.389870998566654,0.75,319500.0,15.2651696129957,0.9
104400,4256570.000000001,280.15,7.0,12.0,20.0,4256570.000000001,16838487.499999996,1000000.0,3288300.0,157.10941232680364,0.0,0.0,0.4,682190.0,32.59388437649307,0.75,286080.0,13.668418537983754,0.9
108000,4427839.999999999,280.15,7.0,12.0,20.0,4427839.999999999,16838487.499999996,1000000.0,3413450.0,163.08886765408505,0.0,0.0,0.4,706520.0,33.75633062589584,0.75,307870.0,14.709507883420928,0.9
111600,4802580.000000001,280.15,7.0,12.0,20.0,4802580.000000001,16838487.499999996,1000000.0,3544510.0,169.35069278547542,0.0,0.0,0.4,824510.0,39.393693263258484,0.75,433560.0,20.714763497372193,0.9
115200,5887990.000000001,280.15,7.0,12.0,20.0,5887990.000000001,16838487.499999996,1000000.0,4547250.0,217.25991399904444,0.0,0.0,0.4,812770.0,38.83277591973244,0.75,527970.0,25.225513616817967,0.9
118800,7264680.0,280.15,7.0,12.0,20.0,7264680.0,16838487.499999996,1000000.0,5342160.0,255.23936932632586,0.0,0.0,0.4,851590.0,40.687529861442904,0.75,1070930.0,51.16722408026756,0.9
122400,7721660.0,280.15,7.0,12.0,20.0,7721660.0,16838487.499999996,1000000.0,5378050.0,256.95413282369805,0.0,0.0,0.4,945380.0,45.168657429526995,0.75,1398230.0,66.80506450071668,0.9
126000,8592610.0,280.15,7.0,12.0,20.0,8592610.0,16838487.499999996,1000000.0,5980090.0,285.71858576206404,0.0,0.0,0.4,1133020.0,54.13377926421405,0.75,1479500.0,70.68800764452938,0.9
129600,8887240.0,280.15,7.0,12.0,20.0,8887240.0,16838487.499999996,1000000.0,6154670.0,294.05972288580983,0.0,0.0,0.4,1235450.0,59.02771141901577,0.75,1497120.0,71.52986144290492,0.9
133200,8288200.000000001,280.15,7.0,12.0,20.0,8288200.000000001,16838487.499999996,1000000.0,5577120.0,266.4653607262303,0.0,0.0,0.4,1052960.0,50.30864787386527,0.75,1658120.0,79.22216913521261,0.9
136800,7957670.0,280.15,7.0,12.0,20.0,7957670.0,16838487.499999996,1000000.0,5383420.0,257.2107023411371,0.0,0.0,0.4,1021900.0,48.824653607262306,0.75,1552350.0,74.16865742952699,0.9
140400,7823160.000000001,280.15,7.0,12.0,20.0,7823160.000000001,16838487.499999996,1000000.0,5222180.0,249.50692785475397,0.0,0.0,0.4,1086800.0,51.92546583850932,0.75,1514180.0,72.34495938843766,0.9
144000,7623850.0,280.15,7.0,12.0,20.0,7623850.0,16838487.499999996,1000000.0,5147250.0,245.92689918776875,0.0,0.0,0.4,1010050.0,48.258480649785,0.75,1466550.0,70.06927854753941,0.9
147600,7512150.0,280.15,7.0,12.0,20.0,7512150.0,16838487.499999996,1000000.0,4968350.0,237.37935977066414,0.0,0.0,0.4,1046150.0000000001,49.98327759197325,0.75,1497650.0,71.5551839464883,0.9
151200,6673740.0,280.15,7.0,12.0,20.0,6673740.0,16838487.499999996,1000000.0,4497080.0,214.8628762541806,0.0,0.0,0.4,847670.0,40.50023889154324,0.75,1328990.0,63.49689440993789,0.9
154800,6161470.0,280.15,7.0,12.0,20.0,6161470.0,16838487.499999996,1000000.0,4354080.0,208.03057811753465,0.0,0.0,0.4,701470.0,33.51505016722408,0.75,1105920.0,52.838987099856666,0.9
158400,5161620.0,280.15,7.0,12.0,20.0,5161620.0,16838487.499999996,1000000.0,3572450.0,170.68561872909697,0.0,0.0,0.4,657000.0,31.39034878165313,0.75,932170.0,44.53750597228858,0.9
162000,5094160.0,280.15,7.0,12.0,20.0,5094160.0,16838487.499999996,1000000.0,3533920.0,168.8447204968944,0.0,0.0,0.4,640330.0,30.593884376493076,0.75,919910.0,43.95174390826565,0.9
165600,4829980.0,280.15,7.0,12.0,20.0,4829980.0,16838487.499999996,1000000.0,3489260.0,166.71094123268037,0.0,0.0,0.4,546740.0,26.122312470138557,0.75,793980.0,37.935021500238896,0.9
169200,4802250.0,280.15,7.0,12.0,20.0,4802250.0,16838487.499999996,1000000.0,3552720.0,169.74295269947444,0.0,0.0,0.4,568120.0,27.1438127090301,0.75,681410.0,32.55661729574773,0.9
172800,4345190.0,280.15,7.0,12.0,20.0,4345190.0,16838487.499999996,1000000.0,3180220.0,151.94553272814142,0.0,0.0,0.4,537820.0,25.696129956999524,0.75,627150.0,29.964166268514095,0.9
176400,4207960.0,280.15,7.0,12.0,20.0,4207960.0,16838487.499999996,1000000.0,3239060.0,154.75680840898232,0.0,0.0,0.4,528340.0,25.24319159101768,0.75,440560.0,21.04921165790731,0.9
180000,4155519.9999999995,280.15,7.0,12.0,20.0,4155519.9999999995,16838487.499999996,1000000.0,3279670.0,156.6970855231725,0.0,0.0,0.4,524680.0,25.068322981366457,0.75,351170.0,16.778308647873867,0.9
183600,4337940.0,280.15,7.0,12.0,20.0,4337940.0,16838487.499999996,1000000.0,3450870.0,164.87673196368848,0.0,0.0,0.4,537940.0,25.70186335403727,0.75,349130.0,16.6808408982322,0.9
187200,4184550.0,280.15,7.0,12.0,20.0,4184550.0,16838487.499999996,1000000.0,3285250.0,156.9636884854276,0.0,0.0,0.4,540360.0,25.817486860965122,0.75,358940.0,17.149546106067845,0.9
190800,4098649.9999999995,280.15,7.0,12.0,20.0,4098649.9999999995,16838487.499999996,1000000.0,3352120.0,160.15862398471094,0.0,0.0,0.4,514630.0,24.588150979455328,0.75,231900.0,11.07978977544195,0.9
194400,4594200.000000001,280.15,7.0,12.0,20.0,4594200.000000001,16838487.499999996,1000000.0,3366860.0,160.8628762541806,0.0,0.0,0.4,923820.0,44.13855709507884,0.75,303520.0,14.501672240802675,0.9
198000,4457190.0,280.15,7.0,12.0,20.0,4457190.0,16838487.499999996,1000000.0,3338270.0,159.49689440993788,0.0,0.0,0.4,755580.0,36.10033444816054,0.75,363340.0,17.35977066411849,0.9
201600,5063849.999999999,280.15,7.0,12.0,20.0,5063849.999999999,16838487.499999996,1000000.0,3865590.0,184.69135212613475,0.0,0.0,0.4,800070.0,38.225991399904444,0.75,398190.0,19.024844720496894,0.9
205200,5673180.0,280.15,7.0,12.0,20.0,5673180.0,16838487.499999996,1000000.0,4301140.0,205.50119445771622,0.0,0.0,0.4,850110.0,40.61681796464405,0.75,521929.99999999994,24.936932632584803,0.9
208800,6182400.0,280.15,7.0,12.0,20.0,6182400.0,16838487.499999996,1000000.0,4458590.0,213.02388915432394,0.0,0.0,0.4,907250.0,43.34687052078357,0.75,816560.0,39.01385570950788,0.9
212400,6400340.0,280.15,7.0,12.0,20.0,6400340.0,16838487.499999996,1000000.0,4411430.0,210.77066411849023,0.0,0.0,0.4,888300.0,42.441471571906355,0.75,1100610.0,52.58528428093645,0.9
216000,6354110.000000001,280.15,7.0,12.0,20.0,6354110.000000001,16838487.499999996,1000000.0,4454340.0,212.82083134257047,0.0,0.0,0.4,771130.0,36.843287147634975,0.75,1128640.0,53.92451027233636,0.9
219600,7394610.000000001,280.15,7.0,12.0,20.0,7394610.000000001,16838487.499999996,1000000.0,5192220.0,248.07548972766367,0.0,0.0,0.4,969760.0,46.33349259436216,0.75,1232630.0,58.89297658862877,0.9
223200,7907030.0,280.15,7.0,12.0,20.0,7907030.0,16838487.499999996,1000000.0,5789420.0,276.60869565217394,0.0,0.0,0.4,930230.0,44.44481605351171,0.75,1187380.0,56.731008122312474,0.9
226800,7368000.000000001,280.15,7.0,12.0,20.0,7368000.000000001,16838487.499999996,1000000.0,5251930.0,250.9283325370282,0.0,0.0,0.4,902440.0,43.1170568561873,0.75,1213630.0,57.985188724319165,0.9
230400,7382400.0,280.15,7.0,12.0,20.0,7382400.0,16838487.499999996,1000000.0,5169590.0,246.99426660296226,0.0,0.0,0.4,957960.0,45.76970855231725,0.75,1254850.0,59.95461060678451,0.9
234000,7131580.0,280.15,7.0,12.0,20.0,7131580.0,16838487.499999996,1000000.0,4956540.0,236.81509794553273,0.0,0.0,0.4,915060.0,43.72001911132346,0.75,1259980.0,60.199713330148114,0.9
237600,5553869.999999999,280.15,7.0,12.0,20.0,5553869.999999999,16838487.499999996,1000000.0,3717720.0,177.6263736263736,0.0,0.0,0.4,664590.0,31.752986144290492,0.75,1171560.0,55.975155279503106,0.9
241200,5340290.0,280.15,7.0,12.0,20.0,5340290.0,16838487.499999996,1000000.0,3698970.0,176.730530339226,0.0,0.0,0.4,617280.0,29.49259436215958,0.75,1024040.0,48.926899187768754,0.9
244800,4927450.000000001,280.15,7.0,12.0,20.0,4927450.000000001,16838487.499999996,1000000.0,3492170.0,166.8499761108457,0.0,0.0,0.4,563760.0,26.93549928332537,0.75,871520.0,41.63975155279503,0.9
248400,4415640.0,280.15,7.0,12.0,20.0,4415640.0,16838487.499999996,1000000.0,2934960.0,140.22742474916387,0.0,0.0,0.4,595520.0,28.452938365981844,0.75,885160.0,42.29144768275203,0.9
252000,4302340.0,280.15,7.0,12.0,20.0,4302340.0,16838487.499999996,1000000.0,2893140.0,138.2293358815098,0.0,0.0,0.4,577860.0,27.60917343526039,0.75,831340.0,39.72001911132346,0.9
255600,4274030.0,280.15,7.0,12.0,20.0,4274030.0,16838487.499999996,1000000.0,2979170.0,142.3397037744864,0.0,0.0,0.4,623120.0,29.771619684663165,0.75,671740.0,32.094601051122794,0.9
259200,4033990.0,280.15,7.0,12.0,20.0,4033990.0,16838487.499999996,1000000.0,2912230.0,139.1414237935977,0.0,0.0,0.4,567790.0,27.1280458671763,0.75,553970.0,26.467749641662685,0.9
262800,3853070.0,280.15,7.0,12.0,20.0,3853070.0,16838487.499999996,1000000.0,2829760.0,135.20114667940757,0.0,0.0,0.4,570350.0,27.25035833731486,0.75,452960.0,21.641662685140947,0.9
266400,3725630.0,280.15,7.0,12.0,20.0,3725630.0,16838487.499999996,1000000.0,2774580.0,132.56473960821788,0.0,0.0,0.4,566710.0,27.0764452938366,0.75,384340.0,18.36311514572384,0.9
270000,3772580.0,280.15,7.0,12.0,20.0,3772580.0,16838487.499999996,1000000.0,2898710.0,138.49546106067845,0.0,0.0,0.4,539040.0,25.75441949354993,0.75,334830.0,15.997611084567605,0.9
273600,3572950.0,280.15,7.0,12.0,20.0,3572950.0,16838487.499999996,1000000.0,2684920.0,128.2809364548495,0.0,0.0,0.4,581180.0,27.76779741997133,0.75,306850.0,14.660774008600097,0.9
277200,3698090.0,280.15,7.0,12.0,20.0,3698090.0,16838487.499999996,1000000.0,2887960.0,137.9818442427138,0.0,0.0,0.4,524610.0,25.06497849976111,0.75,285520.0,13.641662685140945,0.9
280800,4019580.0,280.15,7.0,12.0,20.0,4019580.0,16838487.499999996,1000000.0,2821820.0,134.82178690874343,0.0,0.0,0.4,928510.0,44.362637362637365,0.75,269250.0,12.864309603440038,0.9
284400,4162479.9999999995,280.15,7.0,12.0,20.0,4162479.9999999995,16838487.499999996,1000000.0,2983210.0,142.5327281414238,0.0,0.0,0.4,765200.0,36.55996177735308,0.75,414070.0,19.78356426182513,0.9
288000,6769850.0,280.15,7.0,12.0,20.0,6769850.0,16838487.499999996,1000000.0,5149610.0,246.03965599617771,0.0,0.0,0.4,1024800.0,48.96321070234114,0.75,595440.0,28.449116101290016,0.9
291600,11321390.0,280.15,7.0,12.0,20.0,11321390.0,16838487.499999996,1000000.0,8244010.0,393.88485427615865,79980.0,3.821309125656952,0.4,1556820.0,74.382226469183,0.75,1440580.0,68.82847587195413,0.9
295200,12120530.0,280.15,7.0,12.0,20.0,12120530.0,16838487.499999996,1000000.0,8889110.0,424.7066411849021,0.0,0.0,0.4,1675200.0,80.0382226469183,0.75,1556220.0,74.35355948399427,0.9
298800,13162800.000000002,280.15,7.0,12.0,20.0,13162800.000000002,16838487.499999996,1000000.0,9471760.0,452.5446727185858,188810.0,9.021022455805065,0.4,1634880.0,78.11180124223603,0.75,1867350.0,89.21882465360726,0.9
302400,12653959.999999998,280.15,7.0,12.0,20.0,12653959.999999998,16838487.499999996,1000000.0,8681890.0,414.80602006688963,188630.0,9.012422360248447,0.4,1840130.0,87.91829909221214,0.75,1943310.0,92.84806497849976,0.9
306000,12927680.0,280.15,7.0,12.0,20.0,12927680.0,16838487.499999996,1000000.0,9068930.0,433.29813664596276,175900.0,8.404204491161014,0.4,1743160.0,83.28523650262781,0.75,1939690.0,92.67510750119446,0.9
309600,12887030.0,280.15,7.0,12.0,20.0,12887030.0,16838487.499999996,1000000.0,8848520.0,422.7673196368849,187840.0,8.974677496416627,0.4,1740280.0,83.14763497372194,0.75,2110390.0,100.83086478738652,0.9
313200,12685439.999999998,280.15,7.0,12.0,20.0,12685439.999999998,16838487.499999996,1000000.0,8669880.0,414.2322025800286,217310.0,10.38270425226947,0.4,1706710.0,81.54371715241281,0.75,2091540.0,99.93024366937411,0.9
316800,12513850.0,280.15,7.0,12.0,20.0,12513850.0,16838487.499999996,1000000.0,8615100.0,411.6149068322982,257279.99999999997,12.292403248924987,0.4,1690650.0,80.77639751552796,0.75,1950820.0,93.20688007644529,0.9
320400,12164030.0,280.15,7.0,12.0,20.0,12164030.0,16838487.499999996,1000000.0,8195520.0,391.56808408982323,234990.0,11.22742474916388,0.4,1684840.0,80.4988055422838,0.75,2048679.9999999998,97.88246536072623,0.9
324000,9748160.0,280.15,7.0,12.0,20.0,9748160.0,16838487.499999996,1000000.0,6721840.0,321.15814620162445,0.0,0.0,0.4,1188380.0,56.77878643096035,0.75,1837940.0,87.8136645962733,0.9
327600,6589250.0,280.15,7.0,12.0,20.0,6589250.0,16838487.499999996,1000000.0,4649950.0,222.16674629718108,0.0,0.0,0.4,780850.0,37.30769230769231,0.75,1158450.0,55.348781653129485,0.9
331200,6561330.0,280.15,7.0,12.0,20.0,6561330.0,16838487.499999996,1000000.0,4639930.0,221.6880076445294,0.0,0.0,0.4,781960.0,37.36072623029145,0.75,1139440.0,54.4405160057334,0.9
334800,6264960.0,280.15,7.0,12.0,20.0,6264960.0,16838487.499999996,1000000.0,4420560.0,211.20688007644532,0.0,0.0,0.4,791690.0,37.82560917343526,0.75,1052710.0,50.2967032967033,0.9
338400,5802580.0,280.15,7.0,12.0,20.0,5802580.0,16838487.499999996,1000000.0,4201280.0,200.7300525561395,0.0,0.0,0.4,668790.0,31.95365504061156,0.75,932510.0,44.553750597228856,0.9
342000,5689150.0,280.15,7.0,12.0,20.0,5689150.0,16838487.499999996,1000000.0,4231660.0,202.18155757286192,0.0,0.0,0.4,652580.0,31.17916865742953,0.75,804910.0,38.45723841376015,0.9
345600,5522770.0,280.15,7.0,12.0,20.0,5522770.0,16838487.499999996,1000000.0,4182720.0000000005,199.84328714763498,0.0,0.0,0.4,654220.0,31.25752508361204,0.75,685830.0,32.76779741997134,0.9
349200,5168809.999999999,280.15,7.0,12.0,20.0,5168809.999999999,16838487.499999996,1000000.0,4051480.0,193.572861920688,0.0,0.0,0.4,654880.0,31.289058767319638,0.75,462450.0,22.095078834209268,0.9
352800,5230330.0,280.15,7.0,12.0,20.0,5230330.0,16838487.499999996,1000000.0,4190660.0,200.2226469182991,0.0,0.0,0.4,631280.0,30.16149068322981,0.75,408390.0,19.512183468705206,0.9
356400,5091350.0,280.15,7.0,12.0,20.0,5091350.0,16838487.499999996,1000000.0,4099660.0,195.87482083134256,0.0,0.0,0.4,621210.0,29.680363115145727,0.75,370480.0,17.70090778786431,0.9
360000,5077770.0,280.15,7.0,12.0,20.0,5077770.0,16838487.499999996,1000000.0,4118529.9999999995,196.77639751552795,0.0,0.0,0.4,635390.0,30.357859531772576,0.75,323850.0,15.473005255613952,0.9
363600,5149639.999999999,280.15,7.0,12.0,20.0,5149639.999999999,16838487.499999996,1000000.0,3845920.0,183.75155279503107,0.0,0.0,0.4,986740.0,47.144768275203056,0.75,316980.0,15.14476827520306,0.9
367200,5413299.999999999,280.15,7.0,12.0,20.0,5413299.999999999,16838487.499999996,1000000.0,4067950.0,194.35977066411849,0.0,0.0,0.4,1021270.0,48.79455327281414,0.75,324080.0,15.483994266602961,0.9
370800,5804640.0,280.15,7.0,12.0,20.0,5804640.0,16838487.499999996,1000000.0,4421020.0,211.22885809842333,0.0,0.0,0.4,924500.0,44.171046344959386,0.75,459120.0,21.935977066411848,0.9
374400,7623820.0,280.15,7.0,12.0,20.0,7623820.0,16838487.499999996,1000000.0,5772490.0,275.7998088867654,0.0,0.0,0.4,1135360.0,54.24558050645007,0.75,715970.0,34.20783564261826,0.9
378000,11091300.000000002,280.15,7.0,12.0,20.0,11091300.000000002,16838487.499999996,1000000.0,7774620.0,371.4581939799331,310810.0,14.849976110845676,0.4,1672100.0,79.89010989010988,0.75,1333770.0,63.72527472527472,0.9
381600,11972260.000000002,280.15,7.0,12.0,20.0,11972260.000000002,16838487.499999996,1000000.0,8413530.0,401.98423315814625,275280.0,13.152412804586717,0.4,1657500.0,79.19254658385093,0.75,1625950.0,77.68514094601052,0.9
385200,11927230.000000002,280.15,7.0,12.0,20.0,11927230.000000002,16838487.499999996,1000000.0,8157210.0,389.73769708552317,233310.0,11.147157190635452,0.4,1688930.0,80.69421882465362,0.75,1847780.0,88.28380315336837,0.9
388800,11841810.0,280.15,7.0,12.0,20.0,11841810.0,16838487.499999996,1000000.0,7974140.0,380.9909221213569,255040.0,12.18537983755375,0.4,1676990.0,80.123745819398,0.75,1935640.0,92.48160535117057,0.9
392400,11356230.000000002,280.15,7.0,12.0,20.0,11356230.000000002,16838487.499999996,1000000.0,8057770.0,384.98662207357864,266700.0,12.742474916387959,0.4,1624980.0,77.63879598662207,0.75,1406780.0,67.213569039656,0.9
396000,11822909.999999998,280.15,7.0,12.0,20.0,11822909.999999998,16838487.499999996,1000000.0,8129820.0,388.4290492116579,277630.0,13.264691829909221,0.4,1643650.0,78.53081700907788,0.75,1771810.0,84.6540850453894,0.9
399600,11979380.000000002,280.15,7.0,12.0,20.0,11979380.000000002,16838487.499999996,1000000.0,8158520.0,389.8002866698519,315540.0,15.07596751075012,0.4,1623680.0,77.57668418537985,0.75,1881640.0,89.90157668418539,0.9
403200,11719110.0,280.15,7.0,12.0,20.0,11719110.0,16838487.499999996,1000000.0,8163590.0,390.04252269469663,0.0,0.0,0.4,1575200.0,75.26039178213091,0.75,1980320.0,94.61634018155758,0.9
406800,12781869.999999998,280.15,7.0,12.0,20.0,12781869.999999998,16838487.499999996,1000000.0,8688850.0,415.13855709507885,289070.0,13.811275680840899,0.4,1563050.0,74.67988533205924,0.75,2240900.0,107.06641184902055,0.9
410400,8596250.0,280.15,7.0,12.0,20.0,8596250.0,16838487.499999996,1000000.0,5855910.0,279.78547539417104,0.0,0.0,0.4,1079500.0,51.57668418537984,0.75,1660840.0,79.35212613473483,0.9
414000,7002500.0,280.15,7.0,12.0,20.0,7002500.0,16838487.499999996,1000000.0,4823230.0,230.44577161968465,0.0,0.0,0.4,867470.0,41.446249402771144,0.75,1311800.0,62.675585284280935,0.9
417600,6168530.0,280.15,7.0,12.0,20.0,6168530.0,16838487.499999996,1000000.0,4148149.9999999995,198.19159101767795,0.0,0.0,0.4,742550.0,35.47778308647874,0.75,1277830.0,61.05255613951266,0.9
421200,5555020.0,280.15,7.0,12.0,20.0,5555020.0,16838487.499999996,1000000.0,3712120.0,177.35881509794552,0.0,0.0,0.4,626350.0,29.925943621595795,0.75,1216550.0,58.12470138557095,0.9
424800,5436210.0,280.15,7.0,12.0,20.0,5436210.0,16838487.499999996,1000000.0,3629170.0,173.3956043956044,0.0,0.0,0.4,642930.0,30.718107978977542,0.75,1164110.0,55.61920688007644,0.9
428400,4853920.0,280.15,7.0,12.0,20.0,4853920.0,16838487.499999996,1000000.0,3242630.0,154.92737697085525,0.0,0.0,0.4,668450.0,31.937410415671287,0.75,942840.0,45.0473005255614,0.9
432000,4795429.999999999,280.15,7.0,12.0,20.0,4795429.999999999,16838487.499999996,1000000.0,3397720.0,162.33731485905398,0.0,0.0,0.4,636140.0,30.39369326325848,0.75,761570.0,36.386526516961304,0.9
435600,4546670.0,280.15,7.0,12.0,20.0,4546670.0,16838487.499999996,1000000.0,3440780.0,164.39464882943145,0.0,0.0,0.4,640720.0,30.612517916865745,0.75,465170.0,22.225035833731486,0.9
439200,4458150.0,280.15,7.0,12.0,20.0,4458150.0,16838487.499999996,1000000.0,3372250.0,161.12040133779266,0.0,0.0,0.4,681880.0,32.57907310081223,0.75,404020.0,19.303392259914,0.9
442800,4273480.0,280.15,7.0,12.0,20.0,4273480.0,16838487.499999996,1000000.0,3355560.0,160.32298136645963,0.0,0.0,0.4,584190.0,27.911610129001435,0.75,333730.0,15.945054945054947,0.9
446400,4538650.0,280.15,7.0,12.0,20.0,4538650.0,16838487.499999996,1000000.0,3602360.0,172.1146679407549,0.0,0.0,0.4,633470.0,30.266125179168657,0.75,302820.0,14.468227424749164,0.9
450000,4399630.0,280.15,7.0,12.0,20.0,4399630.0,16838487.499999996,1000000.0,3364870.0,160.76779741997132,0.0,0.0,0.4,743330.0,35.51505016722408,0.75,291430.0,13.924032489249882,0.9
453600,4335570.000000001,280.15,7.0,12.0,20.0,4335570.000000001,16838487.499999996,1000000.0,3302820.0,157.80315336837077,0.0,0.0,0.4,736780.0,35.202102245580505,0.75,295970.0,14.140946010511229,0.9
457200,4768120.000000001,280.15,7.0,12.0,20.0,4768120.000000001,16838487.499999996,1000000.0,3397170.0,162.31103678929767,0.0,0.0,0.4,962100.0,45.967510750119445,0.75,408850.0,19.534161490683232,0.9
460800,7310860.000000001,280.15,7.0,12.0,20.0,7310860.000000001,16838487.499999996,1000000.0,5621910.0,268.60535117056855,59810.0,2.857620640229336,0.4,1020920.0,48.77783086478738,0.75,608220.0,29.059722885809844,0.9
464400,10570390.0,280.15,7.0,12.0,20.0,10570390.0,16838487.499999996,1000000.0,7349500.0,351.14667940754896,103580.0,4.948877209746775,0.4,1573170.0,75.16340181557574,0.75,1544140.0,73.77639751552796,0.9
468000,10870070.0,280.15,7.0,12.0,20.0,10870070.0,16838487.499999996,1000000.0,7543970.0,360.438127090301,88170.0,4.212613473483039,0.4,1420700.0,67.87864309603441,0.75,1817230.0,86.82417582417582,0.9
471600,11906840.0,280.15,7.0,12.0,20.0,11906840.0,16838487.499999996,1000000.0,8086040.0,386.337314859054,75430.0,3.603917821309126,0.4,1764820.0,84.32011466794076,0.75,1980550.0,94.62732919254658,0.9
475200,12255950.0,280.15,7.0,12.0,20.0,12255950.0,16838487.499999996,1000000.0,8156560.0,389.7066411849021,85080.0,4.064978499761108,0.4,1804150.0,86.19923554706163,0.75,2210160.0,105.5977066411849,0.9
478800,12175300.0,280.15,7.0,12.0,20.0,12175300.0,16838487.499999996,1000000.0,7969730.0,380.78021978021974,56900.0,2.718585762064023,0.4,1783730.0,85.22360248447205,0.75,2364940.0,112.99283325370283,0.9
482400,12025910.0,280.15,7.0,12.0,20.0,12025910.0,16838487.499999996,1000000.0,7688530.0,367.34495938843764,321140.0,15.343526039178213,0.4,1785070.0,85.2876254180602,0.75,2231170.0,106.60152890587673,0.9
486000,11350470.0,280.15,7.0,12.0,20.0,11350470.0,16838487.499999996,1000000.0,7410630.0,354.06736741519353,282110.0,13.478738652651696,0.4,1491910.0,71.28093645484951,0.75,2165820.0,103.47921643573818,0.9
489600,11447060.000000002,280.15,7.0,12.0,20.0,11447060.000000002,16838487.499999996,1000000.0,7450300.0,355.9627329192547,270220.0,12.910654562828478,0.4,1545350.0,73.83420926899187,0.75,2181190.0,104.213569039656,0.9
493200,10410140.0,280.15,7.0,12.0,20.0,10410140.0,16838487.499999996,1000000.0,6619630.0,316.27472527472526,273640.0,13.074056378404205,0.4,1398060.0,66.79694218824653,0.75,2118810.0,101.23315814620162,0.9
496800,8238980.0,280.15,7.0,12.0,20.0,8238980.0,16838487.499999996,1000000.0,5271190.0,251.84854276158623,0.0,0.0,0.4,1027869.9999999999,49.1098901098901,0.75,1939920.0,92.68609651218347,0.9
500400,6722339.999999999,280.15,7.0,12.0,20.0,6722339.999999999,16838487.499999996,1000000.0,4401230.0,210.2833253702819,0.0,0.0,0.4,765660.0,36.5819397993311,0.75,1555450.0,74.3167701863354,0.9
504000,6046770.0,280.15,7.0,12.0,20.0,6046770.0,16838487.499999996,1000000.0,4038050.0,192.93119923554707,0.0,0.0,0.4,727540.0,34.76063067367415,0.75,1281180.0,61.212613473483046,0.9
507600,5520420.0,280.15,7.0,12.0,20.0,5520420.0,16838487.499999996,1000000.0,3653860.0,174.5752508361204,0.0,0.0,0.4,727800.0,34.7730530339226,0.75,1138760.0,54.408026755852845,0.9
511200,5182310.0,280.15,7.0,12.0,20.0,5182310.0,16838487.499999996,1000000.0,3523220.0,168.33349259436216,0.0,0.0,0.4,574540.0,27.45054945054945,0.75,1084550.0,51.8179646440516,0.9
514800,4843150.0,280.15,7.0,12.0,20.0,4843150.0,16838487.499999996,1000000.0,3395670.0,162.23936932632586,0.0,0.0,0.4,548960.0,26.22838031533684,0.75,898520.0,42.929765886287626,0.9
518400,4678270.0,280.15,7.0,12.0,20.0,4678270.0,16838487.499999996,1000000.0,3338330.0,159.49976110845677,0.0,0.0,0.4,564750.0,26.982799808886767,0.75,775190.0,37.037267080745345,0.9
522000,4447260.0,280.15,7.0,12.0,20.0,4447260.0,16838487.499999996,1000000.0,3316000.0,158.43287147634973,0.0,0.0,0.4,570150.0,27.240802675585282,0.75,561110.0,26.808886765408506,0.9
525600,4507550.0,280.15,7.0,12.0,20.0,4507550.0,16838487.499999996,1000000.0,3307820.0,158.04204491161013,0.0,0.0,0.4,623730.0,29.800764452938367,0.75,576000.0,27.520305781175345,0.9
529200,4409520.0,280.15,7.0,12.0,20.0,4409520.0,16838487.499999996,1000000.0,3296810.0,157.51600573339704,0.0,0.0,0.4,592240.0,28.296225513616818,0.75,520470.0,24.867176301958914,0.9
532800,4307180.0,280.15,7.0,12.0,20.0,4307180.0,16838487.499999996,1000000.0,3333550.0,159.27138079311993,0.0,0.0,0.4,474880.0,22.68896321070234,0.75,498750.0,23.82943143812709,0.9
536400,4345450.0,280.15,7.0,12.0,20.0,4345450.0,16838487.499999996,1000000.0,3346500.0,159.8901098901099,0.0,0.0,0.4,548010.0,26.182990922121355,0.75,450940.0,21.54515050167224,0.9
540000,4735889.999999999,280.15,7.0,12.0,20.0,4735889.999999999,16838487.499999996,1000000.0,3386440.0,161.798375537506,0.0,0.0,0.4,1024960.0,48.9708552317248,0.75,324490.0,15.503583373148592,0.9
543600,4900250.0,280.15,7.0,12.0,20.0,4900250.0,16838487.499999996,1000000.0,3691010.0,176.35021500238892,0.0,0.0,0.4,713240.0,34.077400860009554,0.75,496000.0,23.698041089345438,0.9
547200,7369420.0,280.15,7.0,12.0,20.0,7369420.0,16838487.499999996,1000000.0,5656550.0,270.2603917821309,0.0,0.0,0.4,1002080.0,47.87768752986145,0.75,710790.0,33.960344003822264,0.9
550800,10752720.0,280.15,7.0,12.0,20.0,10752720.0,16838487.499999996,1000000.0,7377920.0,352.50453893932155,59830.0,2.8585762064022933,0.4,1682620.0,80.39273769708552,0.75,1632350.0,77.9909221213569,0.9
554400,11087940.0,280.15,7.0,12.0,20.0,11087940.0,16838487.499999996,1000000.0,7687920.0,367.3158146201624,50230.0,2.399904443382704,0.4,1515700.0,72.41758241758242,0.75,1834090.0,87.62971810797897,0.9
558000,11278590.0,280.15,7.0,12.0,20.0,11278590.0,16838487.499999996,1000000.0,7340380.0,350.7109412326804,241670.0,11.546583850931677,0.4,1761030.0,84.13903487816532,0.75,1935510.0,92.47539417104635,0.9
561600,11747280.0,280.15,7.0,12.0,20.0,11747280.0,16838487.499999996,1000000.0,7793970.0,372.3827042522695,250100.0,11.949354992833253,0.4,1671800.0,79.87577639751552,0.75,2031410.0,97.05733397037746,0.9
565200,11197800.0,280.15,7.0,12.0,20.0,11197800.0,16838487.499999996,1000000.0,7404450.0,353.77209746774963,261779.99999999997,12.507405637840419,0.4,1514550.0,72.36263736263736,0.75,2017020.0,96.36980410893455,0.9
568800,11549190.0,280.15,7.0,12.0,20.0,11549190.0,16838487.499999996,1000000.0,7755780.0,370.55805064500714,269030.0,12.853798375537504,0.4,1576440.0,75.31963688485428,0.75,1947940.0,93.06927854753943,0.9
572400,11800730.0,280.15,7.0,12.0,20.0,11800730.0,16838487.499999996,1000000.0,7792140.0,372.2952699474439,242570.0,11.589584328714764,0.4,1732560.0,82.77878643096034,0.75,2033460.0,97.15527950310559,0.9
576000,11590770.0,280.15,7.0,12.0,20.0,11590770.0,16838487.499999996,1000000.0,7575820.0,361.95986622073576,260970.00000000003,12.468705207835644,0.4,1617060.0,77.26039178213091,0.75,2136920.0,102.09842331581463,0.9
579600,11123230.000000002,280.15,7.0,12.0,20.0,11123230.000000002,16838487.499999996,1000000.0,7246100.0,346.20640229335885,247930.0,11.845676063067367,0.4,1500210.0,71.67749641662685,0.75,2128990.0,101.71954132823697,0.9
583200,8838300.0,280.15,7.0,12.0,20.0,8838300.0,16838487.499999996,1000000.0,6091080.0,291.0215002388915,0.0,0.0,0.4,1061260.0,50.70520783564262,0.75,1685960.0,80.55231724796943,0.9
586800,6218530.000000001,280.15,7.0,12.0,20.0,6218530.000000001,16838487.499999996,1000000.0,4053820.0,193.68466316292404,0.0,0.0,0.4,729820.0,34.869565217391305,0.75,1434890.0,68.55661729574774,0.9
590400,5415030.000000001,280.15,7.0,12.0,20.0,5415030.000000001,16838487.499999996,1000000.0,3516160.0,167.99617773530815,0.0,0.0,0.4,686100.0,32.78069756330626,0.75,1212770.0,57.94409937888199,0.9
594000,5136490.0,280.15,7.0,12.0,20.0,5136490.0,16838487.499999996,1000000.0,3428350.0,163.80076445293835,0.0,0.0,0.4,614690.0,29.36884854276159,0.75,1093450.0,52.243191591017684,0.9
597600,5063920.0,280.15,7.0,12.0,20.0,5063920.0,16838487.499999996,1000000.0,3547940.0,169.5145723841376,0.0,0.0,0.4,558240.0,26.671763019589108,0.75,957740.0,45.759197324414714,0.9
601200,4891269.999999999,280.15,7.0,12.0,20.0,4891269.999999999,16838487.499999996,1000000.0,3452270.0,164.94362159579552,0.0,0.0,0.4,632160.0,30.20353559483994,0.75,806840.0,38.549450549450555,0.9
604800,4605139.999999999,280.15,7.0,12.0,20.0,4605139.999999999,16838487.499999996,1000000.0,3363700.0,160.7118967988533,0.0,0.0,0.4,527380.0,25.19732441471572,0.75,714060.0,34.11657907310081,0.9
608400,4461120.0,280.15,7.0,12.0,20.0,4461120.0,16838487.499999996,1000000.0,3257000.0,155.61395126612518,0.0,0.0,0.4,655720.0,31.32919254658385,0.75,548400.0,26.201624462494028,0.9
612000,4365370.0,280.15,7.0,12.0,20.0,4365370.0,16838487.499999996,1000000.0,3322310.0,158.7343526039178,0.0,0.0,0.4,540050.0,25.80267558528428,0.75,503010.0,24.032967032967033,0.9
615600,4352670.0,280.15,7.0,12.0,20.0,4352670.0,16838487.499999996,1000000.0,3374780.0,161.24128045867178,0.0,0.0,0.4,642350.0,30.69039655996178,0.75,335540.0,16.031533683707597,0.9
619200,4236500.0,280.15,7.0,12.0,20.0,4236500.0,16838487.499999996,1000000.0,3323510.0,158.79168657429528,0.0,0.0,0.4,607290.0,29.01528905876732,0.75,305700.0,14.60582895365504,0.9
622800,4042630.0,280.15,7.0,12.0,20.0,4042630.0,16838487.499999996,1000000.0,3344320.0,159.78595317725754,0.0,0.0,0.4,490980.0,23.45819397993311,0.75,207330.0,9.905876731963689,0.9
626400,4659179.999999999,280.15,7.0,12.0,20.0,4659179.999999999,16838487.499999996,1000000.0,3374730.0,161.23889154323936,0.0,0.0,0.4,976670.0,46.663640707118965,0.75,307780.0,14.705207835642618,0.9
630000,4785780.0,280.15,7.0,12.0,20.0,4785780.0,16838487.499999996,1000000.0,3521630.0,168.25752508361205,0.0,0.0,0.4,830990.0,39.7032967032967,0.75,433160.0,20.695652173913047,0.9
633600,6672799.999999999,280.15,7.0,12.0,20.0,6672799.999999999,16838487.499999996,1000000.0,4853200.0,231.87768752986145,53240.0,2.5437171524128046,0.4,1144610.0,54.687529861442904,0.75,621750.0,29.706163401815576,0.9
637200,10691220.000000002,280.15,7.0,12.0,20.0,10691220.000000002,16838487.499999996,1000000.0,7759880.0,370.75394171046344,0.0,0.0,0.4,1501250.0,71.72718585762064,0.75,1430090.0,68.32728141423793,0.9
640800,10702620.0,280.15,7.0,12.0,20.0,10702620.0,16838487.499999996,1000000.0,7439540.0,355.44863831820356,50160.0,2.3965599617773528,0.4,1512140.0,72.24749163879599,0.75,1700780.0,81.26039178213091,0.9
644400,11125390.0,280.15,7.0,12.0,20.0,11125390.0,16838487.499999996,1000000.0,7420640.0,354.5456282847587,59190.0,2.827998088867654,0.4,1750230.0,83.62302914476828,0.75,1895330.0,90.55566172957477,0.9
648000,11151840.0,280.15,7.0,12.0,20.0,11151840.0,16838487.499999996,1000000.0,7527000.0,359.6273291925466,0.0,0.0,0.4,1612650.0,77.04968944099379,0.75,2012190.0,96.13903487816532,0.9
651600,11468039.999999998,280.15,7.0,12.0,20.0,11468039.999999998,16838487.499999996,1000000.0,7662330.0,366.09316770186336,309900.0,14.80649784997611,0.4,1470400.0,70.25322503583374,0.75,2025410.0,96.77066411849022,0.9
655200,10764260.0,280.15,7.0,12.0,20.0,10764260.0,16838487.499999996,1000000.0,7248840.0,346.337314859054,55670.0,2.659818442427138,0.4,1524970.0,72.86048733874821,0.75,1934780.0,92.4405160057334,0.9
658800,11370670.0,280.15,7.0,12.0,20.0,11370670.0,16838487.499999996,1000000.0,7571960.0,361.775441949355,326150.0,15.58289536550406,0.4,1467560.0,70.11753463927377,0.75,2005000.0,95.7955088389871,0.9
662400,11273579.999999998,280.15,7.0,12.0,20.0,11273579.999999998,16838487.499999996,1000000.0,7469830.0,356.8958432871476,255490.0,12.206880076445294,0.4,1514960.0,72.382226469183,0.75,2033300.0,97.14763497372194,0.9
666000,10674790.0,280.15,7.0,12.0,20.0,10674790.0,16838487.499999996,1000000.0,6913190.0,330.3005255613951,226120.0,10.803631151457239,0.4,1373440.0,65.62064022933589,0.75,2162040.0,103.29861442904921,0.9
669600,8094000.0,280.15,7.0,12.0,20.0,8094000.0,16838487.499999996,1000000.0,5261530.0,251.38700430004778,0.0,0.0,0.4,1032300.0,49.321548017200186,0.75,1800170.0,86.0090778786431,0.9
673200,6881440.000000001,280.15,7.0,12.0,20.0,6881440.000000001,16838487.499999996,1000000.0,4691270.0,224.14094601051124,0.0,0.0,0.4,895680.0,42.79407548972766,0.75,1294490.0,61.84854276158624,0.9
676800,6443780.000000001,280.15,7.0,12.0,20.0,6443780.000000001,16838487.499999996,1000000.0,4607770.0,220.1514572384138,0.0,0.0,0.4,667420.0,31.888198757763973,0.75,1168590.0,55.833253702818915,0.9
680400,5376280.0,280.15,7.0,12.0,20.0,5376280.0,16838487.499999996,1000000.0,3678950.0,175.77400860009556,0.0,0.0,0.4,663000.0,31.677018633540374,0.75,1034329.9999999999,49.41853798375537,0.9
684000,5110900.000000001,280.15,7.0,12.0,20.0,5110900.000000001,16838487.499999996,1000000.0,3613940.0,172.66794075489727,0.0,0.0,0.4,575160.0,27.480172001911132,0.75,921800.0,44.04204491161013,0.9
687600,4467790.0,280.15,7.0,12.0,20.0,4467790.0,16838487.499999996,1000000.0,3071920.0,146.7711419015767,0.0,0.0,0.4,603080.0,28.814142379359772,0.75,792790.0,37.87816531294792,0.9
691200,4404950.0,280.15,7.0,12.0,20.0,4404950.0,16838487.499999996,1000000.0,3228140.0,154.23506927854754,0.0,0.0,0.4,578520.0,27.64070711896799,0.75,598290.0,28.585284280936452,0.9
694800,4314180.0,280.15,7.0,12.0,20.0,4314180.0,16838487.499999996,1000000.0,3240210.0,154.81175346392737,0.0,0.0,0.4,529820.0,25.313903487816535,0.75,544150.0,25.998566650740564,0.9
698400,4329520.0,280.15,7.0,12.0,20.0,4329520.0,16838487.499999996,1000000.0,3278300.0,156.6316292403249,0.0,0.0,0.4,576830.0,27.559961777353084,0.75,474390.0,22.665551839464882,0.9
702000,4276559.999999999,280.15,7.0,12.0,20.0,4276559.999999999,16838487.499999996,1000000.0,3319470.0,158.59866220735785,0.0,0.0,0.4,573070.0,27.38031533683708,0.75,384020.0,18.34782608695652,0.9
705600,4245640.0,280.15,7.0,12.0,20.0,4245640.0,16838487.499999996,1000000.0,3217670.0,153.7348303870043,0.0,0.0,0.4,602270.0,28.775441949354992,0.75,425700.0,20.339225991399903,0.9
709200,4266140.0,280.15,7.0,12.0,20.0,4266140.0,16838487.499999996,1000000.0,3252880.0,155.41710463449596,0.0,0.0,0.4,654000.0,31.247013855709508,0.75,359260.0,17.164835164835164,0.9
712800,4311370.0,280.15,7.0,12.0,20.0,4311370.0,16838487.499999996,1000000.0,3282670.0,156.8404204491161,0.0,0.0,0.4,679060.0,32.44433827042523,0.75,349640.0,16.705207835642618,0.9
716400,4595050.0,280.15,7.0,12.0,20.0,4595050.0,16838487.499999996,1000000.0,3398030.0,162.35212613473485,0.0,0.0,0.4,621840.0,29.710463449593885,0.75,575180.0,27.481127568084087,0.9
720000,5464859.999999999,280.15,7.0,12.0,20.0,5464859.999999999,16838487.499999996,1000000.0,4101729.9999999995,195.97372193024364,0.0,0.0,0.4,723560.0,34.570473005255614,0.75,639570.0,30.55757286192069,0.9
723600,6396370.0,280.15,7.0,12.0,20.0,6396370.0,16838487.499999996,1000000.0,4317510.0,206.28332537028191,0.0,0.0,0.4,753780.0,36.01433349259436,0.75,1325080.0,63.3100812231247,0.9
727200,7229080.0,280.15,7.0,12.0,20.0,7229080.0,16838487.499999996,1000000.0,4586170.0,219.1194457716197,0.0,0.0,0.4,1239660.0,59.22885809842332,0.75,1403250.0,67.044911610129,0.9
730800,7513920.0,280.15,7.0,12.0,20.0,7513920.0,16838487.499999996,1000000.0,4730030.0,225.9928332537028,0.0,0.0,0.4,1230450.0,58.7888198757764,0.75,1553440.0,74.22073578595318,0.9
734400,7249009.999999999,280.15,7.0,12.0,20.0,7249009.999999999,16838487.499999996,1000000.0,4369730.0,208.77830864787384,0.0,0.0,0.4,1318250.0,62.98375537505972,0.75,1561030.0,74.58337314859054,0.9
738000,7530740.0,280.15,7.0,12.0,20.0,7530740.0,16838487.499999996,1000000.0,4536410.0,216.74199713330148,0.0,0.0,0.4,1427100.0,68.18442427138079,0.75,1567230.0,74.87959866220736,0.9
741600,7500240.000000001,280.15,7.0,12.0,20.0,7500240.000000001,16838487.499999996,1000000.0,4457380.0,212.96607740086003,0.0,0.0,0.4,1517230.0,72.49068322981367,0.75,1525630.0,72.89202102245581,0.9
745200,7579059.999999999,280.15,7.0,12.0,20.0,7579059.999999999,16838487.499999996,1000000.0,4521660.0,216.03726708074535,0.0,0.0,0.4,1380820.0,65.97324414715719,0.75,1676580.0,80.10415671285236,0.9
748800,7694410.0,280.15,7.0,12.0,20.0,7694410.0,16838487.499999996,1000000.0,4505640.0,215.27185857620643,0.0,0.0,0.4,1359460.0,64.9526994744386,0.75,1829310.0,87.40133779264214,0.9
752400,7155190.000000001,280.15,7.0,12.0,20.0,7155190.000000001,16838487.499999996,1000000.0,4383430.0,209.43287147634976,0.0,0.0,0.4,1089920.0,52.07453416149069,0.75,1681840.0,80.35547061634018,0.9
756000,7167790.0,280.15,7.0,12.0,20.0,7167790.0,16838487.499999996,1000000.0,4506410.0,215.30864787386525,0.0,0.0,0.4,997120.0,47.64070711896799,0.75,1664260.0,79.51552795031056,0.9
759600,6361490.000000001,280.15,7.0,12.0,20.0,6361490.000000001,16838487.499999996,1000000.0,4226560.0,201.93788819875778,0.0,0.0,0.4,801840.0,38.31055900621118,0.75,1333090.0,63.69278547539417,0.9
763200,5787940.000000001,280.15,7.0,12.0,20.0,5787940.000000001,16838487.499999996,1000000.0,3707590.0,177.14237935977067,0.0,0.0,0.4,798580.0,38.154801720019115,0.75,1281770.0,61.240802675585286,0.9
766800,5423040.0,280.15,7.0,12.0,20.0,5423040.0,16838487.499999996,1000000.0,3543030.0,169.27998088867656,0.0,0.0,0.4,742460.0,35.47348303870043,0.75,1137550.0,54.350215002388914,0.9
770400,5488340.0,280.15,7.0,12.0,20.0,5488340.0,16838487.499999996,1000000.0,3550500.0,169.63688485427616,0.0,0.0,0.4,759430.0,36.28428093645485,0.75,1178410.0,56.30243669374104,0.9
774000,5187960.0,280.15,7.0,12.0,20.0,5187960.0,16838487.499999996,1000000.0,3496790.0,167.07071189679885,0.0,0.0,0.4,679570.0,32.46870520783565,0.75,1011600.0,48.3325370281892,0.9
777600,5019410.000000001,280.15,7.0,12.0,20.0,5019410.000000001,16838487.499999996,1000000.0,3488190.0,166.65981844242714,0.0,0.0,0.4,636080.0,30.390826564739612,0.75,895140.0,42.76827520305781,0.9
781200,4982480.0,280.15,7.0,12.0,20.0,4982480.0,16838487.499999996,1000000.0,3508770.0,167.64309603440037,0.0,0.0,0.4,689230.0,32.93024366937411,0.75,784480.0,37.48112756808409,0.9
784800,4857920.0,280.15,7.0,12.0,20.0,4857920.0,16838487.499999996,1000000.0,3495360.0,167.0023889154324,0.0,0.0,0.4,739820.0,35.34734830387005,0.75,622740.0,29.753463927376973,0.9
788400,4785400.0,280.15,7.0,12.0,20.0,4785400.0,16838487.499999996,1000000.0,3543890.0,169.3210702341137,0.0,0.0,0.4,706270.0,33.74438604873387,0.75,535240.0,25.57286192068801,0.9
792000,4579410.0,280.15,7.0,12.0,20.0,4579410.0,16838487.499999996,1000000.0,3433260.0,164.03535594839943,0.0,0.0,0.4,657790.0,31.42809364548495,0.75,488360.0,23.33301481127568,0.9
795600,4487550.0,280.15,7.0,12.0,20.0,4487550.0,16838487.499999996,1000000.0,3481090.0,166.32059245102724,0.0,0.0,0.4,563570.0,26.926421404682277,0.75,442890.0,21.160535117056856,0.9
799200,4512040.0,280.15,7.0,12.0,20.0,4512040.0,16838487.499999996,1000000.0,3454260.0,165.03870043000478,0.0,0.0,0.4,589150.0,28.148590539894887,0.75,468630.0,22.39034878165313,0.9
802800,4493280.000000001,280.15,7.0,12.0,20.0,4493280.000000001,16838487.499999996,1000000.0,3361400.0,160.60200668896323,0.0,0.0,0.4,632240.0,30.207357859531772,0.75,499640.0,23.8719541328237,0.9
806400,5208920.0,280.15,7.0,12.0,20.0,5208920.0,16838487.499999996,1000000.0,3940320.0,188.26182513139037,0.0,0.0,0.4,704930.0,33.680363115145724,0.75,563670.0,26.93119923554706,0.9
810000,6585740.0,280.15,7.0,12.0,20.0,6585740.0,16838487.499999996,1000000.0,4705480.0,224.8198757763975,0.0,0.0,0.4,771140.0,36.843764930721456,0.75,1109120.0,52.99187768752986,0.9
813600,6902589.999999999,280.15,7.0,12.0,20.0,6902589.999999999,16838487.499999996,1000000.0,5004940.0,239.1275680840898,0.0,0.0,0.4,896700.0,42.8428093645485,0.75,1000950.0,47.82369804108935,0.9
817200,7299190.0,280.15,7.0,12.0,20.0,7299190.0,16838487.499999996,1000000.0,4914990.0,234.82990922121357,0.0,0.0,0.4,1134090.0,54.184902054467265,0.75,1250110.0,59.728141423793595,0.9
820800,7271209.999999999,280.15,7.0,12.0,20.0,7271209.999999999,16838487.499999996,1000000.0,5028150.0,240.23650262780697,0.0,0.0,0.4,990620.0,47.33014811275681,0.75,1252440.0,59.83946488294315,0.9
824400,7481530.000000001,280.15,7.0,12.0,20.0,7481530.000000001,16838487.499999996,1000000.0,5067770.0,242.12947921643575,0.0,0.0,0.4,1073770.0,51.30291447682752,0.75,1339990.0,64.0224558050645,0.9
828000,7498670.0,280.15,7.0,12.0,20.0,7498670.0,16838487.499999996,1000000.0,5062760.0,241.8901098901099,0.0,0.0,0.4,1100010.0,52.55661729574773,0.75,1335900.0,63.827042522694704,0.9
831600,7574490.000000001,280.15,7.0,12.0,20.0,7574490.000000001,16838487.499999996,1000000.0,5207850.0,248.82226469182993,0.0,0.0,0.4,1017800.0,48.62876254180602,0.75,1348840.0,64.44529383659818,0.9
835200,7440910.000000001,280.15,7.0,12.0,20.0,7440910.000000001,16838487.499999996,1000000.0,4923720.0,235.24701385570953,0.0,0.0,0.4,1151300.0,55.00716674629718,0.75,1365890.0,65.25991399904444,0.9
838800,7403710.0,280.15,7.0,12.0,20.0,7403710.0,16838487.499999996,1000000.0,5109740.0,244.134734830387,0.0,0.0,0.4,971390.0,46.41137123745819,0.75,1322580.0,63.19063545150502,0.9
842400,6240410.0,280.15,7.0,12.0,20.0,6240410.0,16838487.499999996,1000000.0,4158130.0,198.66841853798377,0.0,0.0,0.4,797490.0,38.10272336359293,0.75,1284790.0,61.38509316770186,0.9
846000,5152180.0,280.15,7.0,12.0,20.0,5152180.0,16838487.499999996,1000000.0,3530060.0,168.6602962255136,0.0,0.0,0.4,601820.0,28.75394171046345,0.75,1020300.0,48.74820831342571,0.9
849600,4848110.0,280.15,7.0,12.0,20.0,4848110.0,16838487.499999996,1000000.0,3440600.0,164.38604873387482,0.0,0.0,0.4,491390.0,23.477783086478738,0.75,916120.0,43.77066411849021,0.9
853200,4600310.0,280.15,7.0,12.0,20.0,4600310.0,16838487.499999996,1000000.0,3139060.0,149.97897754419495,0.0,0.0,0.4,539340.0,25.768752986144293,0.75,921910.0,44.0473005255614,0.9
856800,4572309.999999999,280.15,7.0,12.0,20.0,4572309.999999999,16838487.499999996,1000000.0,3177440.0,151.81270903010034,0.0,0.0,0.4,524410.0,25.055422838031532,0.75,870460.0,41.58910654562829,0.9
860400,4534000.0,280.15,7.0,12.0,20.0,4534000.0,16838487.499999996,1000000.0,3093410.0,147.7978977544195,0.0,0.0,0.4,547630.0,26.164835164835164,0.75,892960.0,42.664118490205446,0.9
864000,4567160.0,280.15,7.0,12.0,20.0,4567160.0,16838487.499999996,1000000.0,3067970.0,146.58241758241758,0.0,0.0,0.4,608300.0,29.06354515050167,0.75,890890.0,42.56521739130435,0.9
867600,4118470.0000000005,280.15,7.0,12.0,20.0,4118470.0000000005,16838487.499999996,1000000.0,2998830.0,143.27902532250357,0.0,0.0,0.4,617480.0,29.502150023889154,0.75,502160.0,23.992355470616342,0.9
871200,4227440.0,280.15,7.0,12.0,20.0,4227440.0,16838487.499999996,1000000.0,3285020.0,156.95269947443862,0.0,0.0,0.4,588980.0,28.14046822742475,0.75,353440.0,16.886765408504537,0.9
874800,4242100.0,280.15,7.0,12.0,20.0,4242100.0,16838487.499999996,1000000.0,3211460.0,153.438127090301,0.0,0.0,0.4,654360.0,31.264214046822744,0.75,376280.0,17.978021978021978,0.9
878400,4185750.0,280.15,7.0,12.0,20.0,4185750.0,16838487.499999996,1000000.0,3183780.0,152.11562350692788,0.0,0.0,0.4,571130.0,27.287625418060202,0.75,430840.0,20.584806497849975,0.9
882000,4018950.0,280.15,7.0,12.0,20.0,4018950.0,16838487.499999996,1000000.0,3144160.0,150.2226469182991,0.0,0.0,0.4,535520.0,25.58623984710941,0.75,339270.0,16.209746774964167,0.9
885600,4608800.0,280.15,7.0,12.0,20.0,4608800.0,16838487.499999996,1000000.0,3101430.0,148.18107978977542,0.0,0.0,0.4,1093020.0,52.22264691829909,0.75,414350.0,19.796942188246536,0.9
889200,4934390.0,280.15,7.0,12.0,20.0,4934390.0,16838487.499999996,1000000.0,3500080.0,167.22790253225037,0.0,0.0,0.4,907220.0,43.34543717152413,0.75,527090.0,25.183468705207837,0.9
892800,7171920.0,280.15,7.0,12.0,20.0,7171920.0,16838487.499999996,1000000.0,4807560.0,229.6970855231725,75940.0,3.6282847587195413,0.4,1490860.0,71.23076923076923,0.75,797560.0,38.106067845198275,0.9
896400,11290160.0,280.15,7.0,12.0,20.0,11290160.0,16838487.499999996,1000000.0,7888160.0,376.8829431438127,45360.0,2.1672240802675584,0.4,1923510.0,91.90205446727185,0.75,1433130.0,68.47252747252747,0.9
