time_sec,total_load,station_supply_temp_set_K,station_supply_temp_set_C,station_supply_temp_warn_C,station_return_temp_max_C,station_cooling_feedforward_W,station_cooling_capacity_W,station_cooling_kp_W_per_K,user1_heat,user1_required_flow_kg_s,user3_heat,user3_required_flow_kg_s,user3_valve_opening,user4_heat,user4_required_flow_kg_s,user4_valve_opening,user6_heat,user6_required_flow_kg_s,user6_valve_opening
900000,12137180.0,280.15,7.0,12.0,20.0,12137180.0,16838487.499999996,1000000.0,8297280.000000001,396.4300047778309,109790.0,5.2455805064500725,0.4,1973310.0,94.28141423793598,0.75,1756800.0,83.9369326325848,0.9
903600,12583250.000000002,280.15,7.0,12.0,20.0,12583250.000000002,16838487.499999996,1000000.0,8137020.0,388.7730530339226,376010.0,17.965121834687054,0.4,2103550.0,100.50406115623508,0.75,1966670.0,93.9641662685141,0.9
907200,12153920.0,280.15,7.0,12.0,20.0,12153920.0,16838487.499999996,1000000.0,7724600.0,369.06832298136646,368450.0,17.603917821309125,0.4,1912290.0,91.36598184424271,0.75,2148580.0,102.65551839464882,0.9
910800,12098869.999999998,280.15,7.0,12.0,20.0,12098869.999999998,16838487.499999996,1000000.0,7997700.0,382.1165790731008,140920.0,6.732919254658385,0.4,1863280.0,89.02436693741042,0.75,2096969.9999999998,100.18967988533205,0.9
914400,12620220.0,280.15,7.0,12.0,20.0,12620220.0,16838487.499999996,1000000.0,8272900.0,395.2651696129957,255330.0,12.199235547061635,0.4,1926320.0,92.03631151457238,0.75,2165670.0,103.472049689441,0.9
918000,13110820.0,280.15,7.0,12.0,20.0,13110820.0,16838487.499999996,1000000.0,8609280.0,411.33683707596754,252100.0,12.044911610129,0.4,1943560.0,92.86000955566173,0.75,2305880.0,110.1710463449594,0.9
921600,11633259.999999998,280.15,7.0,12.0,20.0,11633259.999999998,16838487.499999996,1000000.0,6995710.0,334.2431915910177,273900.0,13.086478738652652,0.4,2008420.0,95.95891065456283,0.75,2355230.0,112.52890587673197,0.9
925200,12248990.000000002,280.15,7.0,12.0,20.0,12248990.000000002,16838487.499999996,1000000.0,8136750.0,388.7601528905877,220680.0,10.543717152412805,0.4,1644790.0,78.58528428093645,0.75,2246770.0,107.34687052078357,0.9
928800,8551349.999999998,280.15,7.0,12.0,20.0,8551349.999999998,16838487.499999996,1000000.0,5455610.0,260.65981844242714,0.0,0.0,0.4,1157160.0,55.28714763497373,0.75,1938580.0,92.62207357859532,0.9
932400,7059790.000000001,280.15,7.0,12.0,20.0,7059790.000000001,16838487.499999996,1000000.0,4700850.0,224.59866220735788,0.0,0.0,0.4,893940.0,42.71094123268037,0.75,1465000.0,69.99522216913522,0.9
936000,6663389.999999999,280.15,7.0,12.0,20.0,6663389.999999999,16838487.499999996,1000000.0,4575940.0,218.63067367415192,0.0,0.0,0.4,768860.0,36.7348303870043,0.75,1318590.0,63.0,0.9
939600,5527170.0,280.15,7.0,12.0,20.0,5527170.0,16838487.499999996,1000000.0,3611370.0,172.54515050167223,0.0,0.0,0.4,669600.0,31.992355470616342,0.75,1246200.0,59.54132823698041,0.9
943200,5200870.0,280.15,7.0,12.0,20.0,5200870.0,16838487.499999996,1000000.0,3445630.0,164.62637362637363,0.0,0.0,0.4,654920.0,31.29096989966555,0.75,1100320.0,52.57142857142857,0.9
946800,5006370.0,280.15,7.0,12.0,20.0,5006370.0,16838487.499999996,1000000.0,3458070.0,165.2207357859532,0.0,0.0,0.4,617190.0,29.488294314381275,0.75,931110.0,44.486860965121835,0.9
950400,4629090.0,280.15,7.0,12.0,20.0,4629090.0,16838487.499999996,1000000.0,3199520.0,152.8676540850454,0.0,0.0,0.4,591980.0,28.28380315336837,0.75,837590.0,40.018633540372676,0.9
954000,4440269.999999999,280.15,7.0,12.0,20.0,4440269.999999999,16838487.499999996,1000000.0,3199950.0,152.88819875776397,0.0,0.0,0.4,740380.0,35.37410415671285,0.75,499940.0,23.88628762541806,0.9
957600,4327620.0,280.15,7.0,12.0,20.0,4327620.0,16838487.499999996,1000000.0,3297110.0,157.5303392259914,0.0,0.0,0.4,572470.0,27.351648351648354,0.75,458040.0,21.884376493072146,0.9
961200,4368000.0,280.15,7.0,12.0,20.0,4368000.0,16838487.499999996,1000000.0,3387680.0,161.85762064022933,0.0,0.0,0.4,557680.0,26.645007166746296,0.75,422640.0,20.19302436693741,0.9
964800,4194429.999999999,280.15,7.0,12.0,20.0,4194429.999999999,16838487.499999996,1000000.0,3107080.0,148.45102723363593,0.0,0.0,0.4,663990.0,31.724319159101768,0.75,423360.0,20.22742474916388,0.9
968400,4346270.0,280.15,7.0,12.0,20.0,4346270.0,16838487.499999996,1000000.0,3312500.0,158.2656473960822,0.0,0.0,0.4,626290.0,29.923076923076923,0.75,407480.0,19.468705207835644,0.9
972000,4696630.0,280.15,7.0,12.0,20.0,4696630.0,16838487.499999996,1000000.0,3209950.0,153.3659818442427,0.0,0.0,0.4,1089140.0,52.037267080745345,0.75,397540.0,18.99378881987578,0.9
975600,4910700.000000001,280.15,7.0,12.0,20.0,4910700.000000001,16838487.499999996,1000000.0,3314330.0,158.35308170090778,0.0,0.0,0.4,1031390.0000000001,49.27806975633063,0.75,564980.0,26.99378881987578,0.9
979200,6975769.999999999,280.15,7.0,12.0,20.0,6975769.999999999,16838487.499999996,1000000.0,4918320.0,234.98901098901098,0.0,0.0,0.4,1316960.0,62.922121356903965,0.75,740490.0,35.37935977066412,0.9
982800,11937420.0,280.15,7.0,12.0,20.0,11937420.0,16838487.499999996,1000000.0,8051800.0,384.7013855709508,139380.0,6.659340659340659,0.4,2072409.9999999998,99.01624462494027,0.75,1673830.0,79.97276636407071,0.9
986400,12592699.999999998,280.15,7.0,12.0,20.0,12592699.999999998,16838487.499999996,1000000.0,8525900.0,407.35308170090775,79410.0,3.7940754897276636,0.4,2174090.0,103.8743430482561,0.75,1813300.0,86.63640707118968,0.9
990000,13117089.999999998,280.15,7.0,12.0,20.0,13117089.999999998,16838487.499999996,1000000.0,8200230.0,391.7931199235547,404330.0,19.31820353559484,0.4,2264880.0,108.21213569039656,0.75,2247650.0,107.3889154323937,0.9
993600,13081519.999999998,280.15,7.0,12.0,20.0,13081519.999999998,16838487.499999996,1000000.0,8110910.0,387.5255613951266,311920.0,14.903010033444817,0.4,2385380.0,113.96942188246537,0.75,2273310.0,108.61490683229813,0.9
997200,13011360.0,280.15,7.0,12.0,20.0,13011360.0,16838487.499999996,1000000.0,8115510.0,387.74534161490686,292110.0,13.956521739130435,0.4,2307100.0,110.2293358815098,0.75,2296640.0,109.72957477305303,0.9
1000800,12753550.0,280.15,7.0,12.0,20.0,12753550.0,16838487.499999996,1000000.0,7991820.0,381.8356426182513,306730.0,14.655040611562352,0.4,2194200.0,104.83516483516483,0.75,2260800.0,108.01720019111325,0.9
1004400,12418470.0,280.15,7.0,12.0,20.0,12418470.0,16838487.499999996,1000000.0,7880830.0,376.5327281414238,258720.00000000003,12.361204013377927,0.4,2062590.0000000002,98.54706163401816,0.75,2216330.0,105.89249880554229,0.9
1008000,11786870.0,280.15,7.0,12.0,20.0,11786870.0,16838487.499999996,1000000.0,7589960.0,362.6354515050167,246850.0,11.794075489727664,0.4,1865990.0,89.15384615384616,0.75,2084070.0000000002,99.5733397037745,0.9
1011600,10592400.0,280.15,7.0,12.0,20.0,10592400.0,16838487.499999996,1000000.0,6621040.0,316.3420926899188,194830.0,9.308647873865265,0.4,1650100.0,78.83898709985667,0.75,2126430.0,101.59722885809842,0.9
1015200,7694019.999999999,280.15,7.0,12.0,20.0,7694019.999999999,16838487.499999996,1000000.0,4603870.0,219.96512183468704,0.0,0.0,0.4,1120780.0,53.54897276636407,0.75,1969370.0,94.09316770186335,0.9
1018800,6750160.0,280.15,7.0,12.0,20.0,6750160.0,16838487.499999996,1000000.0,4634650.0,221.4357381748686,0.0,0.0,0.4,760870.0,36.35308170090779,0.75,1354640.0,64.72240802675586,0.9
1022400,7058070.0,280.15,7.0,12.0,20.0,7058070.0,16838487.499999996,1000000.0,4915220.0,234.8408982322026,0.0,0.0,0.4,886650.0,42.362637362637365,0.75,1256200.0,60.01911132345915,0.9
1026000,6025840.0,280.15,7.0,12.0,20.0,6025840.0,16838487.499999996,1000000.0,4272970.0,204.15527950310562,0.0,0.0,0.4,667090.0,31.87243191591018,0.75,1085780.0,51.876731963688485,0.9
1029600,5802460.0,280.15,7.0,12.0,20.0,5802460.0,16838487.499999996,1000000.0,3972320.0,189.79073100812232,0.0,0.0,0.4,811530.0,38.773530817009075,0.75,1018610.0,48.6674629718108,0.9
1033200,5461590.0,280.15,7.0,12.0,20.0,5461590.0,16838487.499999996,1000000.0,3928540.0,187.69899665551839,0.0,0.0,0.4,632790.0,30.233635929288102,0.75,900260.0,43.012900143334925,0.9
1036800,5312460.0,280.15,7.0,12.0,20.0,5312460.0,16838487.499999996,1000000.0,3953960.0,188.91352126134734,0.0,0.0,0.4,608420.0,29.069278547539415,0.75,750080.0,35.83755375059723,0.9
1040400,5124940.0,280.15,7.0,12.0,20.0,5124940.0,16838487.499999996,1000000.0,3987870.0,190.53368370759674,0.0,0.0,0.4,628750.0,30.040611562350694,0.75,508320.0,24.286669851887243,0.9
1044000,4992389.999999999,280.15,7.0,12.0,20.0,4992389.999999999,16838487.499999996,1000000.0,3938090.0,188.1552795031056,0.0,0.0,0.4,574650.0,27.455805064500716,0.75,479650.0,22.916865742952698,0.9
1047600,5064509.999999999,280.15,7.0,12.0,20.0,5064509.999999999,16838487.499999996,1000000.0,3997750.0,191.00573339703774,0.0,0.0,0.4,661900.0,31.62446249402771,0.75,404860.0,19.343526039178215,0.9
1051200,5064320.0,280.15,7.0,12.0,20.0,5064320.0,16838487.499999996,1000000.0,3944840.0,188.47778308647875,0.0,0.0,0.4,722540.0,34.52173913043478,0.75,396940.0,18.965121834687054,0.9
1054800,5160370.0,280.15,7.0,12.0,20.0,5160370.0,16838487.499999996,1000000.0,4068080.0,194.36598184424273,0.0,0.0,0.4,711970.0,34.01672240802676,0.75,380320.0,18.17104634495939,0.9
1058400,5067940.0,280.15,7.0,12.0,20.0,5067940.0,16838487.499999996,1000000.0,3993280.0,190.79216435738175,0.0,0.0,0.4,703670.0,33.6201624462494,0.75,370990.0,17.725274725274726,0.9
1062000,5340900.0,280.15,7.0,12.0,20.0,5340900.0,16838487.499999996,1000000.0,3968700.0,189.617773530817,0.0,0.0,0.4,874370.0,41.77591973244147,0.75,497830.0,23.785475394171044,0.9
1065600,7590120.0,280.15,7.0,12.0,20.0,7590120.0,16838487.499999996,1000000.0,5315110.0,253.94696607740084,0.0,0.0,0.4,1504730.0,71.89345437171524,0.75,770280.0,36.80267558528428,0.9
1069200,10589450.0,280.15,7.0,12.0,20.0,10589450.0,16838487.499999996,1000000.0,6947570.0,331.943143812709,67380.0,3.219302436693741,0.4,1890890.0,90.34352603917822,0.75,1683610.0,80.44003822264692,0.9
1072800,10989650.0,280.15,7.0,12.0,20.0,10989650.0,16838487.499999996,1000000.0,7015540.0,335.19063545150505,244630.0,11.688007644529383,0.4,1860140.0,88.8743430482561,0.75,1869340.0,89.31390348781653,0.9
1076400,11130550.0,280.15,7.0,12.0,20.0,11130550.0,16838487.499999996,1000000.0,6868950.0,328.1868131868132,230950.0,11.034400382226469,0.4,1981850.0,94.68944099378882,0.75,2048800.0000000002,97.88819875776399,0.9
1080000,11444220.0,280.15,7.0,12.0,20.0,11444220.0,16838487.499999996,1000000.0,7004470.0,334.66172957477306,214880.0,10.266602962255137,0.4,1908470.0,91.18346870520784,0.75,2316400.0,110.67367415193503,0.9
1083600,11286790.0,280.15,7.0,12.0,20.0,11286790.0,16838487.499999996,1000000.0,6888580.0,329.124701385571,237630.0,11.353559483994266,0.4,1856720.0,88.71094123268037,0.75,2303860.0,110.07453416149069,0.9
1087200,12008900.0,280.15,7.0,12.0,20.0,12008900.0,16838487.499999996,1000000.0,7524340.0,359.50023889154323,245480.0,11.728619206880076,0.4,1849500.0,88.36598184424271,0.75,2389580.0,114.17009077878643,0.9
1090800,12026800.0,280.15,7.0,12.0,20.0,12026800.0,16838487.499999996,1000000.0,7881870.0,376.5824175824176,224570.0,10.729574773053034,0.4,1797710.0,85.89154323936933,0.75,2122650.0,101.41662685140946,0.9
1094400,12603760.0,280.15,7.0,12.0,20.0,12603760.0,16838487.499999996,1000000.0,8218490.0,392.66555183946485,237600.0,11.35212613473483,0.4,1739150.0,83.09364548494983,0.75,2408520.0,115.07501194457716,0.9
1098000,11524370.0,280.15,7.0,12.0,20.0,11524370.0,16838487.499999996,1000000.0,7274080.0,347.54323936932633,233530.0,11.157668418537984,0.4,1630910.0,77.92212135690397,0.75,2385850.0,113.99187768752986,0.9
1101600,9033270.0,280.15,7.0,12.0,20.0,9033270.0,16838487.499999996,1000000.0,5771700.0,275.7620640229336,172220.0,8.228380315336837,0.4,1288510.0,61.56282847587195,0.75,1800840.0,86.04108934543717,0.9
1105200,7240820.0,280.15,7.0,12.0,20.0,7240820.0,16838487.499999996,1000000.0,4980330.0,237.95174390826566,0.0,0.0,0.4,940830.0,44.951266125179174,0.75,1319660.0,63.05112279025323,0.9
1108800,6418030.000000001,280.15,7.0,12.0,20.0,6418030.000000001,16838487.499999996,1000000.0,4274850.0,204.2451027233636,0.0,0.0,0.4,805280.0,38.474916387959865,0.75,1337900.0,63.92259913999045,0.9
1112400,6153250.0,280.15,7.0,12.0,20.0,6153250.0,16838487.499999996,1000000.0,4075330.0,194.7123745819398,0.0,0.0,0.4,793630.0,37.91829909221214,0.75,1284290.0,61.36120401337793,0.9
1116000,5693150.0,280.15,7.0,12.0,20.0,5693150.0,16838487.499999996,1000000.0,3852620.0,184.07166746297182,0.0,0.0,0.4,723470.0,34.566172957477306,0.75,1117060.0,53.37123745819398,0.9
1119600,5390010.0,280.15,7.0,12.0,20.0,5390010.0,16838487.499999996,1000000.0,3753550.0,179.33827042522697,0.0,0.0,0.4,682380.0,32.60296225513617,0.75,954080.0,45.5843287147635,0.9
1123200,5058670.0,280.15,7.0,12.0,20.0,5058670.0,16838487.499999996,1000000.0,3707340.0,177.13043478260872,0.0,0.0,0.4,542870.0,25.937410415671287,0.75,808460.0,38.62685140946011,0.9
1126800,4762200.000000001,280.15,7.0,12.0,20.0,4762200.000000001,16838487.499999996,1000000.0,3608710.0,172.4180602006689,0.0,0.0,0.4,606470.0,28.976110845676065,0.75,547020.0,26.135690396559962,0.9
1130400,4753530.000000001,280.15,7.0,12.0,20.0,4753530.000000001,16838487.499999996,1000000.0,3678460.0,175.7505972288581,0.0,0.0,0.4,597510.0,28.54801720019111,0.75,477560.0,22.817009077878645,0.9
1134000,4707070.0,280.15,7.0,12.0,20.0,4707070.0,16838487.499999996,1000000.0,3686620.0,176.14046822742475,0.0,0.0,0.4,567540.0,27.11610129001433,0.75,452910.0,21.639273769708552,0.9
1137600,4710809.999999999,280.15,7.0,12.0,20.0,4710809.999999999,16838487.499999996,1000000.0,3702230.0,176.88628762541808,0.0,0.0,0.4,597140.0,28.5303392259914,0.75,411440.0,19.657907310081224,0.9
1141200,4745730.000000001,280.15,7.0,12.0,20.0,4745730.000000001,16838487.499999996,1000000.0,3814840.0,182.26660296225515,0.0,0.0,0.4,531100.0,25.375059722885812,0.75,399790.0,19.101290014333493,0.9
1144800,4695090.0,280.15,7.0,12.0,20.0,4695090.0,16838487.499999996,1000000.0,3676550.0,175.65934065934067,0.0,0.0,0.4,611200.0,29.20210224558051,0.75,407340.0,19.46201624462494,0.9
1148400,5128480.000000001,280.15,7.0,12.0,20.0,5128480.000000001,16838487.499999996,1000000.0,3676900.0,175.6760630673674,0.0,0.0,0.4,669910.0,32.00716674629718,0.75,781670.0,37.34687052078356,0.9
1152000,7365580.000000001,280.15,7.0,12.0,20.0,7365580.000000001,16838487.499999996,1000000.0,5335770.0,254.93406593406596,0.0,0.0,0.4,1223680.0,58.465360726230294,0.75,806130.0,38.515527950310556,0.9
1155600,11471070.000000002,280.15,7.0,12.0,20.0,11471070.000000002,16838487.499999996,1000000.0,8148040.0,389.29956999522216,278000.0,13.282369804108935,0.4,1478790.0,70.6540850453894,0.75,1566240.0,74.83229813664596,0.9
1159200,12197060.0,280.15,7.0,12.0,20.0,12197060.0,16838487.499999996,1000000.0,8410930.0,401.86000955566175,249260.0,11.909221213569039,0.4,1662810.0,79.44624940277114,0.75,1874060.0,89.5394171046345,0.9
1162800,12253610.0,280.15,7.0,12.0,20.0,12253610.0,16838487.499999996,1000000.0,8102010.0,387.10033444816054,306370.0,14.637840420449116,0.4,1608320.0,76.84280936454849,0.75,2236910.0,106.87577639751552,0.9
1166400,12104619.999999998,280.15,7.0,12.0,20.0,12104619.999999998,16838487.499999996,1000000.0,8194309.999999999,391.51027233635926,227810.0,10.884376493072146,0.4,1401180.0,66.94601051122791,0.75,2281320.0,108.99761108456761,0.9
1170000,11918860.0,280.15,7.0,12.0,20.0,11918860.0,16838487.499999996,1000000.0,7833930.0,374.2919254658385,267760.0,12.793119923554706,0.4,1597690.0,76.3349259436216,0.75,2219480.0,106.04300047778308,0.9
1173600,12110340.0,280.15,7.0,12.0,20.0,12110340.0,16838487.499999996,1000000.0,8020510.0,383.20640229335885,248690.0,11.881987577639752,0.4,1695140.0,80.99092212135692,0.75,2146000.0,102.53225035833732,0.9
1177200,12482990.0,280.15,7.0,12.0,20.0,12482990.0,16838487.499999996,1000000.0,8422750.0,402.4247491638796,241710.0,11.548494983277592,0.4,1621450.0,77.47013855709508,0.75,2197080.0,104.97276636407071,0.9
1180800,12161800.000000002,280.15,7.0,12.0,20.0,12161800.000000002,16838487.499999996,1000000.0,8207350.0,392.1333014811276,222190.0,10.615862398471094,0.4,1466100.0,70.04777830864786,0.75,2266160.0,108.27329192546583,0.9
1184400,11893619.999999998,280.15,7.0,12.0,20.0,11893619.999999998,16838487.499999996,1000000.0,7807630.0,373.03535594839946,228110.0,10.898709985666509,0.4,1596390.0,76.27281414237936,0.75,2261490.0,108.05016722408025,0.9
1188000,9649400.0,280.15,7.0,12.0,20.0,9649400.0,16838487.499999996,1000000.0,6326750.0,302.28141423793596,210320.0,10.048733874820831,0.4,1119680.0,53.49641662685141,0.75,1992650.0,95.20544672718586,0.9
1191600,8550330.0,280.15,7.0,12.0,20.0,8550330.0,16838487.499999996,1000000.0,5694610.0,272.07883420926896,175380.0,8.379359770664118,0.4,998960.0,47.728619206880076,0.75,1681380.0,80.33349259436217,0.9
1195200,6134320.000000001,280.15,7.0,12.0,20.0,6134320.000000001,16838487.499999996,1000000.0,4448100.0,212.52269469660777,0.0,0.0,0.4,752720.0,35.96368848542762,0.75,933500.0,44.60105112279025,0.9
1198800,5888360.0,280.15,7.0,12.0,20.0,5888360.0,16838487.499999996,1000000.0,4256930.0,203.3889154323937,0.0,0.0,0.4,637150.0,30.441949354992833,0.75,994280.0,47.50501672240802,0.9
1202400,5866360.000000001,280.15,7.0,12.0,20.0,5866360.000000001,16838487.499999996,1000000.0,4118910.0,196.79455327281414,0.0,0.0,0.4,684890.0,32.72288580984233,0.75,1062560.0,50.76731963688485,0.9
1206000,5320950.0,280.15,7.0,12.0,20.0,5320950.0,16838487.499999996,1000000.0,3793630.0,181.25322503583374,0.0,0.0,0.4,624830.0,29.85332059245103,0.75,902490.0,43.11944577161969,0.9
1209600,5123990.0,280.15,7.0,12.0,20.0,5123990.0,16838487.499999996,1000000.0,3747490.0,179.0487338748208,0.0,0.0,0.4,580380.0,27.729574773053034,0.75,796120.0,38.037267080745345,0.9
1213200,5022620.000000001,280.15,7.0,12.0,20.0,5022620.000000001,16838487.499999996,1000000.0,3827350.0,182.86430960344003,0.0,0.0,0.4,661250.0,31.593406593406595,0.75,534020.0,25.5145723841376,0.9
1216800,5031000.0,280.15,7.0,12.0,20.0,5031000.0,16838487.499999996,1000000.0,3786660.0,180.92021022455805,0.0,0.0,0.4,661830.0,31.62111801242236,0.75,582510.0,27.831342570473005,0.9
1220400,4948160.0,280.15,7.0,12.0,20.0,4948160.0,16838487.499999996,1000000.0,3832260.0,183.0989010989011,0.0,0.0,0.4,550030.0,26.27950310559006,0.75,565870.0,27.036311514572386,0.9
1224000,4581540.0,280.15,7.0,12.0,20.0,4581540.0,16838487.499999996,1000000.0,3605590.0,172.26899187768754,0.0,0.0,0.4,597910.0,28.56712852365026,0.75,378040.0,18.06211180124224,0.9
1227600,4667160.0,280.15,7.0,12.0,20.0,4667160.0,16838487.499999996,1000000.0,3754390.0,179.37840420449115,0.0,0.0,0.4,571640.0,27.311992355470615,0.75,341130.0,16.298614429049213,0.9
1231200,4681910.0,280.15,7.0,12.0,20.0,4681910.0,16838487.499999996,1000000.0,3676340.0,175.6493072145246,0.0,0.0,0.4,607580.0,29.029144768275206,0.75,397990.0,19.01528905876732,0.9
1234800,4792820.0,280.15,7.0,12.0,20.0,4792820.0,16838487.499999996,1000000.0,3725420.0,177.99426660296226,0.0,0.0,0.4,539410.0,25.772097467749642,0.75,527990.0,25.226469182990922,0.9
1238400,6965170.0,280.15,7.0,12.0,20.0,6965170.0,16838487.499999996,1000000.0,5219930.0,249.39942666029626,0.0,0.0,0.4,1041560.0,49.7639751552795,0.75,703680.0,33.620640229335876,0.9
1242000,11116790.0,280.15,7.0,12.0,20.0,11116790.0,16838487.499999996,1000000.0,7343560.0,350.8628762541806,348080.0,16.630673674151936,0.4,1790810.0,85.56187290969899,0.75,1634340.0,78.08600095556616,0.9
1245600,11441920.0,280.15,7.0,12.0,20.0,11441920.0,16838487.499999996,1000000.0,7796260.0,372.4921165790731,239090.0,11.423315814620162,0.4,1664790.0,79.54085045389394,0.75,1741780.0,83.21930243669374,0.9
1249200,11168000.0,280.15,7.0,12.0,20.0,11168000.0,16838487.499999996,1000000.0,7514550.0,359.03248924988054,210570.0,10.060678451982799,0.4,1556770.0,74.37983755375059,0.75,1886110.0,90.11514572384137,0.9
1252800,11242570.0,280.15,7.0,12.0,20.0,11242570.0,16838487.499999996,1000000.0,7295590.0,348.5709507883421,209890.0,10.028189202102245,0.4,1622870.0,77.53798375537505,0.75,2114220.0,101.01385570950788,0.9
1256400,11327170.000000002,280.15,7.0,12.0,20.0,11327170.000000002,16838487.499999996,1000000.0,7238130.0,345.8256091734353,200080.0,9.559483994266603,0.4,1669160.0,79.74964166268515,0.75,2219800.0,106.05828953655042,0.9
1260000,11357150.000000002,280.15,7.0,12.0,20.0,11357150.000000002,16838487.499999996,1000000.0,7507380.0,358.6899187768753,178180.0,8.513139034878165,0.4,1690240.0,80.75680840898232,0.75,1981350.0,94.66555183946488,0.9
1263600,11264599.999999998,280.15,7.0,12.0,20.0,11264599.999999998,16838487.499999996,1000000.0,7483970.0,357.5714285714286,188570.0,9.009555661729575,0.4,1567090.0,74.87290969899665,0.75,2024970.0,96.74964166268515,0.9
1267200,10648300.0,280.15,7.0,12.0,20.0,10648300.0,16838487.499999996,1000000.0,6629250.0,316.73435260391784,231050.0,11.039178213091258,0.4,1657360.0,79.18585762064022,0.75,2130640.0,101.79837553750596,0.9
1270800,12144650.000000002,280.15,7.0,12.0,20.0,12144650.000000002,16838487.499999996,1000000.0,8188500.0,391.23268036311515,210350.0,10.050167224080267,0.4,1460870.0,69.7978977544195,0.75,2284930.0,109.17009077878643,0.9
1274400,9500109.999999998,280.15,7.0,12.0,20.0,9500109.999999998,16838487.499999996,1000000.0,6430820.0,307.2537028189202,0.0,0.0,0.4,1194980.0,57.09412326803631,0.75,1874310.0,89.55136168179646,0.9
1278000,7973400.0,280.15,7.0,12.0,20.0,7973400.0,16838487.499999996,1000000.0,5288750.0,252.6875298614429,0.0,0.0,0.4,1037560.0,49.572861920688005,0.75,1647090.0,78.69517439082657,0.9
1281600,6471750.0,280.15,7.0,12.0,20.0,6471750.0,16838487.499999996,1000000.0,4555030.0,217.63162924032488,0.0,0.0,0.4,768450.0,36.71524128045868,0.75,1148270.0,54.862398471094124,0.9
1285200,6292809.999999999,280.15,7.0,12.0,20.0,6292809.999999999,16838487.499999996,1000000.0,4468740.0,213.50883898709984,0.0,0.0,0.4,731660.0,34.95747730530339,0.75,1092410.0,52.193502150023896,0.9
1288800,5610190.0,280.15,7.0,12.0,20.0,5610190.0,16838487.499999996,1000000.0,3988710.0,190.57381748686097,0.0,0.0,0.4,697330.0,33.317247969421885,0.75,924150.0,44.154323936932634,0.9
1292400,5038580.0,280.15,7.0,12.0,20.0,5038580.0,16838487.499999996,1000000.0,3538490.0,169.0630673674152,0.0,0.0,0.4,665850.0,31.813186813186814,0.75,834240.0,39.8585762064023,0.9
1296000,5391049.999999999,280.15,7.0,12.0,20.0,5391049.999999999,16838487.499999996,1000000.0,3973060.0,189.82608695652175,0.0,0.0,0.4,637050.0,30.437171524128043,0.75,780940.0,37.31199235547062,0.9
1299600,4736550.0,280.15,7.0,12.0,20.0,4736550.0,16838487.499999996,1000000.0,3678650.0,175.7596751075012,0.0,0.0,0.4,512980.0,24.509316770186338,0.75,544920.0,26.035355948399424,0.9
1303200,4861420.0,280.15,7.0,12.0,20.0,4861420.0,16838487.499999996,1000000.0,3776510.0,180.43526039178215,0.0,0.0,0.4,646260.0,30.877209746774962,0.75,438650.0,20.95795508838987,0.9
1306800,4645730.000000001,280.15,7.0,12.0,20.0,4645730.000000001,16838487.499999996,1000000.0,3623350.0,173.11753463927377,0.0,0.0,0.4,592700.0,28.318203535594844,0.75,429680.0,20.529383659818443,0.9
1310400,4252559.999999999,280.15,7.0,12.0,20.0,4252559.999999999,16838487.499999996,1000000.0,3311520.0,158.21882465360727,0.0,0.0,0.4,573770.0,27.413760152890585,0.75,367270.0,17.547539417104634,0.9
1314000,4515049.999999999,280.15,7.0,12.0,20.0,4515049.999999999,16838487.499999996,1000000.0,3556160.0,169.90731008122313,0.0,0.0,0.4,602570.0,28.78977544194936,0.75,356320.0,17.024366937410417,0.9
1317600,4539820.0,280.15,7.0,12.0,20.0,4539820.0,16838487.499999996,1000000.0,3587100.0,171.38557095078835,0.0,0.0,0.4,550150.0,26.285236502627807,0.75,402570.0,19.234113712374583,0.9
1321200,4742740.0,280.15,7.0,12.0,20.0,4742740.0,16838487.499999996,1000000.0,3676880.0,175.67510750119447,0.0,0.0,0.4,588780.0,28.130912565695173,0.75,477080.0,22.794075489727664,0.9
1324800,5390260.0,280.15,7.0,12.0,20.0,5390260.0,16838487.499999996,1000000.0,3949030.0,188.67797419971333,0.0,0.0,0.4,867190.0,41.43287147634974,0.75,574040.0,27.426660296225513,0.9
1328400,6842150.000000001,280.15,7.0,12.0,20.0,6842150.000000001,16838487.499999996,1000000.0,4650310.0,222.18394648829434,0.0,0.0,0.4,871420.0,41.634973721930244,0.75,1320420.0,63.087434304825614,0.9
1332000,7579089.999999999,280.15,7.0,12.0,20.0,7579089.999999999,16838487.499999996,1000000.0,4877780.0,233.05207835642616,0.0,0.0,0.4,1103530.0,52.72479694218825,0.75,1597780.0,76.3392259913999,0.9
1335600,7636759.999999999,280.15,7.0,12.0,20.0,7636759.999999999,16838487.499999996,1000000.0,4685990.0,223.88867654085044,140820.0,6.7281414237935975,0.4,1152540.0,55.06641184902055,0.75,1657410.0,79.18824653607263,0.9
1339200,7310289.999999999,280.15,7.0,12.0,20.0,7310289.999999999,16838487.499999996,1000000.0,4684490.0,223.81700907787862,0.0,0.0,0.4,1103240.0,52.71094123268036,0.75,1522560.0,72.74534161490683,0.9
1342800,7447389.999999999,280.15,7.0,12.0,20.0,7447389.999999999,16838487.499999996,1000000.0,4527330.0,216.3081700907788,0.0,0.0,0.4,1265160.0,60.447204968944106,0.75,1654900.0,79.06832298136646,0.9
1346400,7787190.000000001,280.15,7.0,12.0,20.0,7787190.000000001,16838487.499999996,1000000.0,4951870.0,236.59197324414714,0.0,0.0,0.4,1228090.0,58.67606306736741,0.75,1607230.0,76.79073100812231,0.9
1350000,7766920.0,280.15,7.0,12.0,20.0,7766920.0,16838487.499999996,1000000.0,4933200.0,235.69995222169135,0.0,0.0,0.4,1240980.0,59.29192546583851,0.75,1592740.0,76.09842331581463,0.9
1353600,7845610.000000001,280.15,7.0,12.0,20.0,7845610.000000001,16838487.499999996,1000000.0,4997540.0,238.77400860009556,0.0,0.0,0.4,1186730.0,56.699952221691355,0.75,1661340.0,79.37601528905877,0.9
1357200,7816060.0,280.15,7.0,12.0,20.0,7816060.0,16838487.499999996,1000000.0,4976520.0,237.76970855231727,0.0,0.0,0.4,1078760.0,51.54132823698041,0.75,1760780.0,84.12709030100335,0.9
1360800,7162110.0,280.15,7.0,12.0,20.0,7162110.0,16838487.499999996,1000000.0,4813400.0,229.97611084567606,0.0,0.0,0.4,843710.0,40.31103678929766,0.75,1505000.0,71.90635451505017,0.9
1364400,7193280.0,280.15,7.0,12.0,20.0,7193280.0,16838487.499999996,1000000.0,4986670.0,238.25465838509317,0.0,0.0,0.4,865700.0,41.36168179646441,0.75,1340910.0,64.06641184902055,0.9
1368000,5913420.0,280.15,7.0,12.0,20.0,5913420.0,16838487.499999996,1000000.0,3999490.0,191.08886765408505,0.0,0.0,0.4,787460.0,37.623506927854756,0.75,1126470.0,53.82083134257047,0.9
1371600,5612719.999999999,280.15,7.0,12.0,20.0,5612719.999999999,16838487.499999996,1000000.0,3789610.0,181.0611562350693,0.0,0.0,0.4,763130.0,36.461060678451986,0.75,1059980.0,50.64405160057334,0.9
1375200,5179070.0,280.15,7.0,12.0,20.0,5179070.0,16838487.499999996,1000000.0,3601990.0,172.09698996655518,0.0,0.0,0.4,627250.0,29.96894409937888,0.75,949830.0,45.381270903010034,0.9
1378800,5051330.0,280.15,7.0,12.0,20.0,5051330.0,16838487.499999996,1000000.0,3580970.0,171.09268991877687,0.0,0.0,0.4,645190.0,30.826086956521742,0.75,825170.0,39.42522694696608,0.9
1382400,4730520.0,280.15,7.0,12.0,20.0,4730520.0,16838487.499999996,1000000.0,3543200.0,169.28810320114667,0.0,0.0,0.4,513760.0,24.546583850931675,0.75,673560.0,32.18155757286192,0.9
1386000,5036880.0,280.15,7.0,12.0,20.0,5036880.0,16838487.499999996,1000000.0,3907300.0,186.68418537983757,0.0,0.0,0.4,632530.0,30.221213569039655,0.75,497050.0,23.748208313425707,0.9
1389600,4617380.0,280.15,7.0,12.0,20.0,4617380.0,16838487.499999996,1000000.0,3589410.0,171.49593884376492,0.0,0.0,0.4,600170.0,28.675107501194457,0.75,427800.0,20.43956043956044,0.9
1393200,4379960.0,280.15,7.0,12.0,20.0,4379960.0,16838487.499999996,1000000.0,3503140.0,167.37410415671286,0.0,0.0,0.4,525150.0,25.09077878643096,0.75,351670.0,16.802197802197803,0.9
1396800,4270580.0,280.15,7.0,12.0,20.0,4270580.0,16838487.499999996,1000000.0,3504640.0,167.44577161968465,0.0,0.0,0.4,454990.0,21.738652651696132,0.75,310950.0,14.856665074056378,0.9
1400400,4324660.0,280.15,7.0,12.0,20.0,4324660.0,16838487.499999996,1000000.0,3515140.0,167.94744386048734,0.0,0.0,0.4,503120.0,24.0382226469183,0.75,306400.0,14.639273769708552,0.9
1404000,4373930.0,280.15,7.0,12.0,20.0,4373930.0,16838487.499999996,1000000.0,3433890.0,164.06545628284758,0.0,0.0,0.4,559310.0,26.722885809842328,0.75,380730.0,18.190635451505017,0.9
1407600,4929180.0,280.15,7.0,12.0,20.0,4929180.0,16838487.499999996,1000000.0,4036850.0,192.8738652651696,0.0,0.0,0.4,556620.0,26.59436215957955,0.75,335710.0,16.039655996177736,0.9
1411200,5663940.0,280.15,7.0,12.0,20.0,5663940.0,16838487.499999996,1000000.0,4643130.0,221.8408982322026,0.0,0.0,0.4,586910.0,28.04156712852365,0.75,433900.0,20.73100812231247,0.9
1414800,5889100.0,280.15,7.0,12.0,20.0,5889100.0,16838487.499999996,1000000.0,4737040.0,226.3277591973244,0.0,0.0,0.4,574300.0,27.43908265647396,0.75,577760.0,27.604395604395606,0.9
1418400,6394730.0,280.15,7.0,12.0,20.0,6394730.0,16838487.499999996,1000000.0,4725130.0,225.75871954132825,0.0,0.0,0.4,745200.0,35.604395604395606,0.75,924400.0,44.166268514094604,0.9
1422000,6985380.0,280.15,7.0,12.0,20.0,6985380.0,16838487.499999996,1000000.0,5086330.0,243.01624462494027,0.0,0.0,0.4,719680.0,34.38509316770186,0.75,1179370.0,56.348303870043,0.9
1425600,6676360.0,280.15,7.0,12.0,20.0,6676360.0,16838487.499999996,1000000.0,4901140.0,234.16817964644054,0.0,0.0,0.4,694900.0,33.20114667940755,0.75,1080320.0,51.615862398471094,0.9
1429200,7009620.000000001,280.15,7.0,12.0,20.0,7009620.000000001,16838487.499999996,1000000.0,5017560.0,239.73053033922602,0.0,0.0,0.4,864800.0,41.318681318681314,0.75,1127260.0,53.85857620640229,0.9
1432800,6655150.0,280.15,7.0,12.0,20.0,6655150.0,16838487.499999996,1000000.0,4437750.0,212.02818920210225,263980.0,12.612517916865745,0.4,874150.0,41.76540850453894,0.75,1079270.0,51.565695174390825,0.9
1436400,7228820.000000001,280.15,7.0,12.0,20.0,7228820.000000001,16838487.499999996,1000000.0,5188220.0,247.88437649307215,0.0,0.0,0.4,899220.0,42.96321070234114,0.75,1141380.0,54.53320592451028,0.9
1440000,7506679.999999999,280.15,7.0,12.0,20.0,7506679.999999999,16838487.499999996,1000000.0,5215570.0,249.19111323459148,0.0,0.0,0.4,942780.0,45.044433827042525,0.75,1348330.0,64.42092689918776,0.9
1443600,7940820.0,280.15,7.0,12.0,20.0,7940820.0,16838487.499999996,1000000.0,5361620.0,256.16913521261347,0.0,0.0,0.4,979120.0,46.78069756330626,0.75,1600080.0,76.44911610129002,0.9
1447200,6838469.999999999,280.15,7.0,12.0,20.0,6838469.999999999,16838487.499999996,1000000.0,4739440.0,226.4424271380793,0.0,0.0,0.4,750990.0,35.88103201146679,0.75,1348040.0,64.40707118967988,0.9
1450800,6072680.0,280.15,7.0,12.0,20.0,6072680.0,16838487.499999996,1000000.0,4277790.0,204.38557095078835,0.0,0.0,0.4,621600.0,29.698996655518396,0.75,1173290.0,56.05781175346392,0.9
1454400,5454140.0,280.15,7.0,12.0,20.0,5454140.0,16838487.499999996,1000000.0,3869910.0,184.89775441949354,0.0,0.0,0.4,571390.0,27.30004777830865,0.75,1012840.0,48.39178213091257,0.9
1458000,4528950.000000001,280.15,7.0,12.0,20.0,4528950.000000001,16838487.499999996,1000000.0,3021320.0,144.35355948399427,0.0,0.0,0.4,547780.0,26.172001911132345,0.75,959850.0,45.86000955566173,0.9
1461600,4544330.0,280.15,7.0,12.0,20.0,4544330.0,16838487.499999996,1000000.0,3054210.0,145.92498805542283,0.0,0.0,0.4,619310.0,29.58958432871476,0.75,870810.0,41.60582895365504,0.9
1465200,4379610.000000001,280.15,7.0,12.0,20.0,4379610.000000001,16838487.499999996,1000000.0,2928900.0,139.93788819875778,0.0,0.0,0.4,589240.0,28.1528905876732,0.75,861470.0,41.1595795508839,0.9
1468800,4065960.0,280.15,7.0,12.0,20.0,4065960.0,16838487.499999996,1000000.0,2875620.0,137.39225991399906,0.0,0.0,0.4,575690.0,27.505494505494507,0.75,614650.0,29.36693741041567,0.9
1472400,4008090.0,280.15,7.0,12.0,20.0,4008090.0,16838487.499999996,1000000.0,3060920.0,146.24558050645007,0.0,0.0,0.4,552130.0,26.379837553750598,0.75,395040.0,18.874343048256094,0.9
1476000,3843509.9999999995,280.15,7.0,12.0,20.0,3843509.9999999995,16838487.499999996,1000000.0,2986700.0,142.69947443860488,0.0,0.0,0.4,500600.0,23.917821309125657,0.75,356210.0,17.01911132345915,0.9
1479600,3107830.0000000005,280.15,7.0,12.0,20.0,3107830.0000000005,16838487.499999996,1000000.0,2378610.0,113.64596273291926,0.0,0.0,0.4,473940.0,22.64405160057334,0.75,255280.0,12.19684663162924,0.9
1483200,3366450.0000000005,280.15,7.0,12.0,20.0,3366450.0000000005,16838487.499999996,1000000.0,2633260.0,125.81270903010035,0.0,0.0,0.4,462020.0,22.074534161490682,0.75,271170.0,12.956043956043956,0.9
1486800,3715280.0,280.15,7.0,12.0,20.0,3715280.0,16838487.499999996,1000000.0,2947190.0,140.81175346392737,0.0,0.0,0.4,522570.00000000006,24.967510750119448,0.75,245520.0,11.730530339225991,0.9
1490400,3959670.0,280.15,7.0,12.0,20.0,3959670.0,16838487.499999996,1000000.0,2679980.0,128.044911610129,0.0,0.0,0.4,1025190.0,48.98184424271381,0.75,254500.0,12.1595795508839,0.9
1494000,3921500.0,280.15,7.0,12.0,20.0,3921500.0,16838487.499999996,1000000.0,2737610.0,130.798375537506,0.0,0.0,0.4,799610.0,38.20401337792642,0.75,384280.0,18.360248447204967,0.9
1497600,7871010.0,280.15,7.0,12.0,20.0,7871010.0,16838487.499999996,1000000.0,5737840.0,274.14429049211657,56000.0,2.6755852842809364,0.4,1340480.0,64.04586717630195,0.75,736690.0,35.197802197802204,0.9
1501200,10858200.0,280.15,7.0,12.0,20.0,10858200.0,16838487.499999996,1000000.0,7693260.0,367.5709507883421,60100.0,2.8714763497372195,0.4,1672460.0,79.90731008122313,0.75,1432380.0,68.43669374104158,0.9
1504800,11908880.0,280.15,7.0,12.0,20.0,11908880.0,16838487.499999996,1000000.0,8340170.0,398.4792164357382,0.0,0.0,0.4,1917160.0,91.59866220735786,0.75,1651550.0,78.90826564739608,0.9
1508400,12129830.0,280.15,7.0,12.0,20.0,12129830.0,16838487.499999996,1000000.0,8468510.0,404.6110845676063,54330.0,2.5957955088389872,0.4,1888010.0,90.20592451027234,0.75,1718980.0,82.12995699952222,0.9
1512000,12129830.0,280.15,7.0,12.0,20.0,12129830.0,16838487.499999996,1000000.0,8468510.0,404.6110845676063,54330.0,2.5957955088389872,0.4,1888010.0,90.20592451027234,0.75,1718980.0,82.12995699952222,0.9
1515600,12129830.0,280.15,7.0,12.0,20.0,12129830.0,16838487.499999996,1000000.0,8468510.0,404.6110845676063,54330.0,2.5957955088389872,0.4,1888010.0,90.20592451027234,0.75,1718980.0,82.12995699952222,0.9
1519200,11926400.0,280.15,7.0,12.0,20.0,11926400.0,16838487.499999996,1000000.0,7873070.0,376.1619684663163,250700.0,11.978021978021978,0.4,1918540.0,91.66459627329192,0.75,1884090.0,90.01863354037266,0.9
1522800,12288090.0,280.15,7.0,12.0,20.0,12288090.0,16838487.499999996,1000000.0,8007300.0,382.5752508361204,230100.0,10.993788819875776,0.4,1876960.0,89.67797419971333,0.75,2173730.0,103.85714285714286,0.9
1526400,11346330.0,280.15,7.0,12.0,20.0,11346330.0,16838487.499999996,1000000.0,7427650.0,354.8805542283803,225020.0,10.751075011944577,0.4,1837490.0,87.79216435738175,0.75,1856170.0,88.68466316292404,0.9
1530000,11568029.999999998,280.15,7.0,12.0,20.0,11568029.999999998,16838487.499999996,1000000.0,7487690.0,357.74916387959865,216120.0,10.3258480649785,0.4,1865910.0,89.15002388915433,0.75,1998310.0,95.47587195413283,0.9
1533600,10388630.0,280.15,7.0,12.0,20.0,10388630.0,16838487.499999996,1000000.0,7206220.0,344.3010033444816,0.0,0.0,0.4,1417840.0,67.74199713330148,0.75,1764570.0,84.30817009077879,0.9
1537200,7712260.0,280.15,7.0,12.0,20.0,7712260.0,16838487.499999996,1000000.0,4880540.0,233.1839464882943,0.0,0.0,0.4,1270050.0,60.6808408982322,0.75,1561670.0,74.61395126612518,0.9
1540800,7666349.999999999,280.15,7.0,12.0,20.0,7666349.999999999,16838487.499999996,1000000.0,5216790.0,249.24940277114192,0.0,0.0,0.4,1156740.0,55.267080745341616,0.75,1292820.0,61.768752986144285,0.9
1544400,6849650.0,280.15,7.0,12.0,20.0,6849650.0,16838487.499999996,1000000.0,4913160.0,234.74247491638795,0.0,0.0,0.4,722030.0,34.49737219302437,0.75,1214460.0,58.024844720496894,0.9
1548000,6387580.0,280.15,7.0,12.0,20.0,6387580.0,16838487.499999996,1000000.0,4710160.0,225.04347826086956,0.0,0.0,0.4,682130.0,32.5910176779742,0.75,995290.0,47.55327281414238,0.9
1551600,6142930.0,280.15,7.0,12.0,20.0,6142930.0,16838487.499999996,1000000.0,4486590.0,214.3616817964644,0.0,0.0,0.4,607840.0,29.041567128523653,0.75,1048500.0,50.09555661729575,0.9
1555200,5852520.0,280.15,7.0,12.0,20.0,5852520.0,16838487.499999996,1000000.0,4414310.0,210.9082656473961,0.0,0.0,0.4,668680.0,31.948399426660295,0.75,769530.0,36.766841853798375,0.9
1558800,5316990.0,280.15,7.0,12.0,20.0,5316990.0,16838487.499999996,1000000.0,4215130.0,201.39178213091256,0.0,0.0,0.4,640610.0,30.607262302914478,0.75,461250.0,22.037744863831822,0.9
1562400,5428490.0,280.15,7.0,12.0,20.0,5428490.0,16838487.499999996,1000000.0,4342900.0,207.49641662685138,0.0,0.0,0.4,638360.0,30.499761108456763,0.75,447230.0,21.36789297658863,0.9
1566000,5176890.0,280.15,7.0,12.0,20.0,5176890.0,16838487.499999996,1000000.0,4248850.0,203.0028666985189,0.0,0.0,0.4,561930.0,26.84806497849976,0.75,366110.0,17.4921165790731,0.9
1569600,5165500.0,280.15,7.0,12.0,20.0,5165500.0,16838487.499999996,1000000.0,4226890.0,201.95365504061158,0.0,0.0,0.4,581630.0,27.789297658862875,0.75,356980.0,17.055900621118013,0.9
1573200,5233589.999999999,280.15,7.0,12.0,20.0,5233589.999999999,16838487.499999996,1000000.0,4261650.0,203.61442904921165,0.0,0.0,0.4,610730.0,29.179646440516006,0.75,361210.0,17.25800286669852,0.9
1576800,5259220.0,280.15,7.0,12.0,20.0,5259220.0,16838487.499999996,1000000.0,4279390.0,204.46201624462495,0.0,0.0,0.4,594690.0,28.41328236980411,0.75,385140.0,18.40133779264214,0.9
1580400,5418540.0,280.15,7.0,12.0,20.0,5418540.0,16838487.499999996,1000000.0,4206380.0,200.97372193024367,0.0,0.0,0.4,722740.0,34.53129479216436,0.75,489420.0,23.38365981844243,0.9
1584000,7592120.0,280.15,7.0,12.0,20.0,7592120.0,16838487.499999996,1000000.0,5768060.0,275.58815097945535,0.0,0.0,0.4,1196940.0,57.187768752986145,0.75,627120.0,29.96273291925466,0.9
1587600,11464890.0,280.15,7.0,12.0,20.0,11464890.0,16838487.499999996,1000000.0,7933110.0,379.0305781175346,290330.0,13.871476349737218,0.4,1672550.0,79.91161012900143,0.75,1568900.0,74.95938843764931,0.9
1591200,12334449.999999998,280.15,7.0,12.0,20.0,12334449.999999998,16838487.499999996,1000000.0,8304660.0,396.7826086956522,250990.0,11.991877687529861,0.4,1779320.0,85.01290014333492,0.75,1999480.0,95.53177257525084,0.9
1594800,11898019.999999998,280.15,7.0,12.0,20.0,11898019.999999998,16838487.499999996,1000000.0,7694690.0,367.63927376970855,247790.0,11.838987099856665,0.4,1808400.0,86.4022933588151,0.75,2147140.0,102.58671763019589,0.9
1598400,12749950.0,280.15,7.0,12.0,20.0,12749950.0,16838487.499999996,1000000.0,8336830.0,398.3196368848543,233060.0,11.135212613473483,0.4,1761690.0,84.17056856187291,0.75,2418370.0,115.54562828475872,0.9
1602000,11477030.0,280.15,7.0,12.0,20.0,11477030.0,16838487.499999996,1000000.0,7192390.0,343.64022933588154,210850.0,10.074056378404205,0.4,1714470.0,81.9144768275203,0.75,2359320.0,112.72431915910178,0.9
1605600,11010550.0,280.15,7.0,12.0,20.0,11010550.0,16838487.499999996,1000000.0,7007640.0,334.81318681318686,236820.0,11.314859053989489,0.4,1666050.0,79.60105112279025,0.75,2100040.0,100.33635929288103,0.9
1609200,13118960.0,280.15,7.0,12.0,20.0,13118960.0,16838487.499999996,1000000.0,9103760.0,434.9622551361682,221880.0,10.601051122790253,0.4,1586340.0,75.79264214046823,0.75,2206980.0,105.44577161968466,0.9
1612800,12624050.0,280.15,7.0,12.0,20.0,12624050.0,16838487.499999996,1000000.0,8575800.0,409.73721930243664,221360.0,10.57620640229336,0.4,1578210.0,75.40420449116101,0.75,2248680.0,107.438127090301,0.9
1616400,11087000.0,280.15,7.0,12.0,20.0,11087000.0,16838487.499999996,1000000.0,7005180.0,334.69565217391306,227120.0,10.851409460105113,0.4,1564280.0,74.73865265169613,0.75,2290420.0,109.43239369326326,0.9
1620000,9745810.0,280.15,7.0,12.0,20.0,9745810.0,16838487.499999996,1000000.0,6151840.0,293.92451027233636,166120.0,7.936932632584806,0.4,1340660.0,64.05446727185858,0.75,2087190.0,99.72240802675586,0.9
1623600,8596570.0,280.15,7.0,12.0,20.0,8596570.0,16838487.499999996,1000000.0,5807310.0,277.4634495938844,132840.0,6.346870520783565,0.4,1087340.0,51.95126612517917,0.75,1569080.0,74.96798853320593,0.9
1627200,7404190.000000001,280.15,7.0,12.0,20.0,7404190.000000001,16838487.499999996,1000000.0,4933890.0,235.7329192546584,134170.0,6.410415671285236,0.4,1044430.0000000001,49.901098901098905,0.75,1291700.0,61.71524128045868,0.9
1630800,6438200.000000001,280.15,7.0,12.0,20.0,6438200.000000001,16838487.499999996,1000000.0,4465500.0,213.35403726708074,0.0,0.0,0.4,787970.0,37.64787386526517,0.75,1184730.0,56.604395604395606,0.9
1634400,5995500.0,280.15,7.0,12.0,20.0,5995500.0,16838487.499999996,1000000.0,4176920.0,199.5661729574773,0.0,0.0,0.4,703960.0,33.63401815575729,0.75,1114620.0,53.254658385093165,0.9
1638000,5636760.0,280.15,7.0,12.0,20.0,5636760.0,16838487.499999996,1000000.0,4038650.0,192.9598662207358,0.0,0.0,0.4,660650.0,31.56473960821787,0.75,937460.0,44.79025322503583,0.9
1641600,5333990.0,280.15,7.0,12.0,20.0,5333990.0,16838487.499999996,1000000.0,3981440.0,190.22646918299094,0.0,0.0,0.4,597640.0,28.554228380315337,0.75,754910.0,36.06832298136646,0.9
1645200,5166670.0,280.15,7.0,12.0,20.0,5166670.0,16838487.499999996,1000000.0,3967910.0,189.58002866698519,0.0,0.0,0.4,668740.0,31.95126612517917,0.75,530020.0,25.323459149546107,0.9
1648800,5054220.0,280.15,7.0,12.0,20.0,5054220.0,16838487.499999996,1000000.0,3940290.0,188.2603917821309,0.0,0.0,0.4,665960.0,31.81844242713808,0.75,447970.0,21.403248924988056,0.9
1652400,5076190.0,280.15,7.0,12.0,20.0,5076190.0,16838487.499999996,1000000.0,4011530.0,191.66411849020545,0.0,0.0,0.4,655040.0,31.296703296703296,0.75,409620.0,19.570950788342092,0.9
1656000,5000110.0,280.15,7.0,12.0,20.0,5000110.0,16838487.499999996,1000000.0,3972200.0,189.78499761108455,0.0,0.0,0.4,657860.0,31.431438127090303,0.75,370050.0,17.680363115145724,0.9
1659600,5015450.0,280.15,7.0,12.0,20.0,5015450.0,16838487.499999996,1000000.0,3962480.0,189.32059245102724,0.0,0.0,0.4,695090.0,33.21022455805065,0.75,357880.0,17.0989010989011,0.9
1663200,4919770.0,280.15,7.0,12.0,20.0,4919770.0,16838487.499999996,1000000.0,3895220.0,186.10702341137124,0.0,0.0,0.4,695330.0,33.221691352126136,0.75,329220.0,15.729574773053036,0.9
1666800,5486440.0,280.15,7.0,12.0,20.0,5486440.0,16838487.499999996,1000000.0,4278820.0,204.43478260869563,0.0,0.0,0.4,740160.0,35.36359292881032,0.75,467460.0,22.334448160535118,0.9
1670400,7783670.000000001,280.15,7.0,12.0,20.0,7783670.000000001,16838487.499999996,1000000.0,5603380.0,267.7200191113235,87020.0,4.157668418537984,0.4,1377630.0,65.82083134257049,0.75,715640.0,34.19206880076445,0.9
1674000,11645559.999999998,280.15,7.0,12.0,20.0,11645559.999999998,16838487.499999996,1000000.0,8200209.999999999,391.7921643573817,255800.0,12.221691352126136,0.4,1711890.0,81.7912087912088,0.75,1477660.0,70.6000955566173,0.9
1677600,12189160.000000002,280.15,7.0,12.0,20.0,12189160.000000002,16838487.499999996,1000000.0,8471000.0,404.7300525561395,0.0,0.0,0.4,1778380.0,84.96798853320593,0.75,1939780.0,92.67940754897276,0.9
1681200,12487050.000000002,280.15,7.0,12.0,20.0,12487050.000000002,16838487.499999996,1000000.0,8277340.0,395.47730530339226,232000.0,11.084567606306736,0.4,1880450.0,89.84472049689441,0.75,2097260.0,100.20353559483995,0.9
1684800,12587400.0,280.15,7.0,12.0,20.0,12587400.0,16838487.499999996,1000000.0,8063700.0,385.2699474438605,243730.0,11.645007166746296,0.4,1940650.0,92.72097467749643,0.75,2339320.0,111.7687529861443,0.9
1688400,12352090.0,280.15,7.0,12.0,20.0,12352090.0,16838487.499999996,1000000.0,7910450.0,377.9479216435738,239810.0,11.457716196846631,0.4,1879610.0,89.80458671763019,0.75,2322220.0,110.95174390826564,0.9
1692000,12543830.0,280.15,7.0,12.0,20.0,12543830.0,16838487.499999996,1000000.0,8164430.0,390.08265647396087,229660.0,10.972766364070711,0.4,1815390.0,86.73626373626374,0.75,2334350.0,111.53129479216436,0.9
1695600,12377200.0,280.15,7.0,12.0,20.0,12377200.0,16838487.499999996,1000000.0,8065210.0,385.3420926899188,225860.0,10.791208791208792,0.4,1776340.0,84.87052078356426,0.75,2309790.0,110.35785953177258,0.9
1699200,12560990.0,280.15,7.0,12.0,20.0,12560990.0,16838487.499999996,1000000.0,8168890.0,390.29574773053037,206380.0,9.860487338748209,0.4,1950070.0,93.1710463449594,0.75,2235650.0,106.81557572861921,0.9
1702800,11514150.0,280.15,7.0,12.0,20.0,11514150.0,16838487.499999996,1000000.0,7632040.0,364.64596273291926,213030.0,10.17821309125657,0.4,1829980.0,87.43334925943621,0.75,1839100.0,87.86908743430482,0.9
1706400,9246420.0,280.15,7.0,12.0,20.0,9246420.0,16838487.499999996,1000000.0,6049360.0,289.0281892021022,0.0,0.0,0.4,1439900.0,68.79598662207358,0.75,1757160.0,83.95413282369805,0.9
1710000,7099170.0,280.15,7.0,12.0,20.0,7099170.0,16838487.499999996,1000000.0,4605660.0,220.05064500716674,0.0,0.0,0.4,1029200.0,49.173435260391784,0.75,1464310.0,69.96225513616818,0.9
1713600,7123770.0,280.15,7.0,12.0,20.0,7123770.0,16838487.499999996,1000000.0,4896460.0,233.94457716196848,0.0,0.0,0.4,922930.0,44.09603440038222,0.75,1304380.0,62.32107023411372,0.9
1717200,6544860.000000001,280.15,7.0,12.0,20.0,6544860.000000001,16838487.499999996,1000000.0,4425520.0,211.44386048733878,0.0,0.0,0.4,896080.0,42.81318681318682,0.75,1223260.0,58.44529383659818,0.9
1720800,6099310.0,280.15,7.0,12.0,20.0,6099310.0,16838487.499999996,1000000.0,4247770.0,202.9512661251792,0.0,0.0,0.4,798380.0,38.14524605828954,0.75,1053160.0,50.31820353559485,0.9
1724400,5900799.999999999,280.15,7.0,12.0,20.0,5900799.999999999,16838487.499999996,1000000.0,4253430.0,203.22169135212616,0.0,0.0,0.4,750060.0,35.83659818442427,0.75,897310.0,42.871954132823696,0.9
1728000,5086200.0,280.15,7.0,12.0,20.0,5086200.0,16838487.499999996,1000000.0,3715370.0,177.5140946010511,0.0,0.0,0.4,646920.0,30.90874343048256,0.75,723910.0,34.587195413282366,0.9
1731600,4454710.0,280.15,7.0,12.0,20.0,4454710.0,16838487.499999996,1000000.0,3447150.0,164.6989966555184,0.0,0.0,0.4,586830.0,28.037744863831822,0.75,420730.0,20.101767797419974,0.9
1735200,4398580.0,280.15,7.0,12.0,20.0,4398580.0,16838487.499999996,1000000.0,3336200.0,159.39799331103677,0.0,0.0,0.4,667700.0,31.901576684185383,0.75,394680.0,18.857142857142858,0.9
1738800,4956170.0,280.15,7.0,12.0,20.0,4956170.0,16838487.499999996,1000000.0,3995800.0,190.9125656951744,0.0,0.0,0.4,634580.0,30.3191591017678,0.75,325790.0,15.565695174390827,0.9
1742400,4287390.0,280.15,7.0,12.0,20.0,4287390.0,16838487.499999996,1000000.0,3396340.0,162.27138079311993,0.0,0.0,0.4,557310.0,26.627329192546583,0.75,333740.0,15.945532728141425,0.9
1746000,4456940.0,280.15,7.0,12.0,20.0,4456940.0,16838487.499999996,1000000.0,3480110.0,166.27376970855232,0.0,0.0,0.4,642420.0,30.693741041567126,0.75,334410.0,15.9775441949355,0.9
1749600,4891650.0,280.15,7.0,12.0,20.0,4891650.0,16838487.499999996,1000000.0,3493310.0,166.90444338270424,0.0,0.0,0.4,1056930.0,50.49832775919733,0.75,341410.0,16.31199235547062,0.9
1753200,5040250.0,280.15,7.0,12.0,20.0,5040250.0,16838487.499999996,1000000.0,3675040.0,175.58719541328236,0.0,0.0,0.4,873330.0,41.726230291447685,0.75,491880.0,23.501194457716196,0.9
1756800,7505080.0,280.15,7.0,12.0,20.0,7505080.0,16838487.499999996,1000000.0,5286320.0,252.57142857142856,0.0,0.0,0.4,1529440.0,73.07405637840421,0.75,689320.0,32.934543717152415,0.9
1760400,11017460.000000002,280.15,7.0,12.0,20.0,11017460.000000002,16838487.499999996,1000000.0,7764300.0,370.96512183468707,0.0,0.0,0.4,1950630.0,93.1978021978022,0.75,1302530.0,62.23268036311514,0.9
1764000,11698150.0,280.15,7.0,12.0,20.0,11698150.0,16838487.499999996,1000000.0,7712000.0,368.46631629240323,0.0,0.0,0.4,2152170.0,102.8270425226947,0.75,1833980.0,87.62446249402771,0.9
1767600,12255410.0,280.15,7.0,12.0,20.0,12255410.0,16838487.499999996,1000000.0,8117720.0,387.85093167701865,0.0,0.0,0.4,2195700.0,104.90683229813664,0.75,1941990.0,92.78499761108456,0.9
1771200,12213170.0,280.15,7.0,12.0,20.0,12213170.0,16838487.499999996,1000000.0,8032520.0,383.7802197802198,0.0,0.0,0.4,2156560.0,103.03678929765886,0.75,2024090.0,96.70759675107502,0.9
1774800,12496200.0,280.15,7.0,12.0,20.0,12496200.0,16838487.499999996,1000000.0,8103360.0,387.16483516483515,0.0,0.0,0.4,2283480.0,109.10081223124702,0.75,2109360.0,100.78165312947922,0.9
1778400,12367150.0,280.15,7.0,12.0,20.0,12367150.0,16838487.499999996,1000000.0,7947360.0,379.7114190157668,0.0,0.0,0.4,2321200.0,110.90301003344482,0.75,2098590.0,100.26708074534163,0.9
