time_sec,total_load,station_supply_temp_set_K,station_supply_temp_set_C,station_supply_temp_warn_C,station_return_temp_max_C,station_cooling_feedforward_W,station_cooling_capacity_W,station_cooling_kp_W_per_K,user1_heat,user1_required_flow_kg_s,user3_heat,user3_required_flow_kg_s,user3_valve_opening,user4_heat,user4_required_flow_kg_s,user4_valve_opening,user6_heat,user6_required_flow_kg_s,user6_valve_opening
1782000,12219370.0,280.15,7.0,12.0,20.0,12219370.0,16838487.499999996,1000000.0,8015310.0,382.9579550883899,0.0,0.0,0.4,2172560.0,103.80124223602485,0.75,2031500.0,97.06163401815576,0.9
1785600,11973119.999999998,280.15,7.0,12.0,20.0,11973119.999999998,16838487.499999996,1000000.0,7915460.0,378.18729096989966,62870.0,3.00382226469183,0.4,1892480.0,90.41949354992833,0.75,2102310.0,100.4448160535117,0.9
1789200,11600300.0,280.15,7.0,12.0,20.0,11600300.0,16838487.499999996,1000000.0,7482320.0,357.4925943621596,0.0,0.0,0.4,2044710.0,97.69278547539417,0.75,2073270.0,99.05733397037744,0.9
1792800,8853110.0,280.15,7.0,12.0,20.0,8853110.0,16838487.499999996,1000000.0,5583270.0,266.75919732441474,0.0,0.0,0.4,1396110.0,66.70377448638318,0.75,1873730.0,89.5236502627807,0.9
1796400,8429630.0,280.15,7.0,12.0,20.0,8429630.0,16838487.499999996,1000000.0,5815330.0,277.84663162924033,0.0,0.0,0.4,1088820.0,52.02197802197802,0.75,1525480.0,72.88485427615862,0.9
1800000,6928330.0,280.15,7.0,12.0,20.0,6928330.0,16838487.499999996,1000000.0,4770040.0,227.90444338270424,0.0,0.0,0.4,899250.0,42.96464405160057,0.75,1259040.0,60.15480172001911,0.9
1803600,6251410.0,280.15,7.0,12.0,20.0,6251410.0,16838487.499999996,1000000.0,4373080.0,208.93836598184424,0.0,0.0,0.4,746420.0,35.66268514094601,0.75,1131910.0,54.080745341614914,0.9
1807200,5050290.000000001,280.15,7.0,12.0,20.0,5050290.000000001,16838487.499999996,1000000.0,3454710.0,165.06020066889633,0.0,0.0,0.4,644480.0,30.79216435738175,0.75,951100.0,45.441949354992836,0.9
1810800,4757710.0,280.15,7.0,12.0,20.0,4757710.0,16838487.499999996,1000000.0,3339480.0,159.55470616340182,0.0,0.0,0.4,625950.0,29.90683229813665,0.75,792280.0,37.85379837553751,0.9
1814400,4864590.0,280.15,7.0,12.0,20.0,4864590.0,16838487.499999996,1000000.0,3428870.0,163.82560917343525,0.0,0.0,0.4,693700.0,33.1438127090301,0.75,742020.0,35.45246058289536,0.9
1818000,4333130.0,280.15,7.0,12.0,20.0,4333130.0,16838487.499999996,1000000.0,3218320.0,153.76588628762542,0.0,0.0,0.4,649970.0,31.054467271858577,0.75,464840.0,22.209268991877686,0.9
1821600,4393200.0,280.15,7.0,12.0,20.0,4393200.0,16838487.499999996,1000000.0,3302850.0,157.8045867176302,0.0,0.0,0.4,658570.0,31.465360726230294,0.75,431780.0,20.629718107978977,0.9
1825200,4196320.000000001,280.15,7.0,12.0,20.0,4196320.000000001,16838487.499999996,1000000.0,3208530.0,153.29813664596276,0.0,0.0,0.4,612840.0,29.28045867176302,0.75,374950.0,17.914476827520307,0.9
1828800,4036070.0,280.15,7.0,12.0,20.0,4036070.0,16838487.499999996,1000000.0,3134770.0,149.77400860009556,0.0,0.0,0.4,562230.0,26.862398471094124,0.75,339070.0,16.20019111323459,0.9
1832400,4178060.0000000005,280.15,7.0,12.0,20.0,4178060.0000000005,16838487.499999996,1000000.0,3248680.0,155.21643573817485,0.0,0.0,0.4,599240.0,28.630673674151936,0.75,330140.0,15.773530817009078,0.9
1836000,4545120.0,280.15,7.0,12.0,20.0,4545120.0,16838487.499999996,1000000.0,3197170.0,152.7553750597229,0.0,0.0,0.4,1047089.9999999999,50.02818920210224,0.75,300860.0,14.374581939799333,0.9
1839600,4319960.0,280.15,7.0,12.0,20.0,4319960.0,16838487.499999996,1000000.0,3138110.0,149.93358815097946,0.0,0.0,0.4,750380.0,35.85188724319159,0.75,431470.0,20.61490683229814,0.9
1843200,6814580.000000001,280.15,7.0,12.0,20.0,6814580.000000001,16838487.499999996,1000000.0,4745680.0,226.74056378404205,0.0,0.0,0.4,1414550.0,67.58480649784997,0.75,654350.0,31.263736263736266,0.9
1846800,11149070.0,280.15,7.0,12.0,20.0,11149070.0,16838487.499999996,1000000.0,7477280.0,357.2517916865743,312830.0,14.946488294314381,0.4,1994270.0,95.28284758719542,0.75,1364690.0,65.20258002866699,0.9
1850400,11596789.999999998,280.15,7.0,12.0,20.0,11596789.999999998,16838487.499999996,1000000.0,7392600.0,353.2059245102724,252400.0,12.059245102723365,0.4,2150400.0,102.74247491638796,0.75,1801390.0,86.0673674151935,0.9
1854000,10988380.000000002,280.15,7.0,12.0,20.0,10988380.000000002,16838487.499999996,1000000.0,6864770.0,327.9870998566651,233520.0,11.157190635451506,0.4,1998700.0,95.4945054945055,0.75,1891390.0,90.36741519350215,0.9
1857600,11425270.0,280.15,7.0,12.0,20.0,11425270.0,16838487.499999996,1000000.0,7583980.0,362.3497372193024,194100.0,9.273769708552317,0.4,1919000.0,91.68657429526995,0.75,1728190.0,82.56999522216914,0.9
1861200,11751670.0,280.15,7.0,12.0,20.0,11751670.0,16838487.499999996,1000000.0,7416010.0,354.32441471571906,234380.0,11.198279980888676,0.4,2128200.0,101.68179646440515,0.75,1973080.0,94.27042522694697,0.9
1864800,11645920.000000002,280.15,7.0,12.0,20.0,11645920.000000002,16838487.499999996,1000000.0,7301880.0,348.87147634973724,214090.0,10.228858098423316,0.4,2171840.0,103.76684185379838,0.75,1958110.0,93.55518394648828,0.9
1868400,11420320.0,280.15,7.0,12.0,20.0,11420320.0,16838487.499999996,1000000.0,7329410.0,350.1868131868132,175530.0,8.3865265169613,0.4,1944860.0,92.92212135690396,0.75,1970520.0,94.14811275680842,0.9
1872000,11483370.0,280.15,7.0,12.0,20.0,11483370.0,16838487.499999996,1000000.0,7355170.0,351.4175824175824,208040.0,9.939799331103679,0.4,1936660.0,92.53033922599141,0.75,1983500.0,94.76827520305781,0.9
1875600,10416340.0,280.15,7.0,12.0,20.0,10416340.0,16838487.499999996,1000000.0,6608690.0,315.7520305781175,37610.0,1.7969421882465362,0.4,1807760.0,86.37171524128046,0.75,1962280.0,93.75441949354993,0.9
1879200,7913910.0,280.15,7.0,12.0,20.0,7913910.0,16838487.499999996,1000000.0,5059690.0,241.7434304825609,0.0,0.0,0.4,1136310.0,54.29096989966555,0.75,1717910.0,82.07883420926899,0.9
1882800,6865380.0,280.15,7.0,12.0,20.0,6865380.0,16838487.499999996,1000000.0,4656170.0,222.46392737697087,0.0,0.0,0.4,887670.0,42.41137123745819,0.75,1321540.0,63.14094601051123,0.9
1886400,6772220.0,280.15,7.0,12.0,20.0,6772220.0,16838487.499999996,1000000.0,4407660.0,210.5905398948877,0.0,0.0,0.4,915020.0,43.71810797897754,0.75,1449540.0,69.25656951743908,0.9
1890000,5934540.000000001,280.15,7.0,12.0,20.0,5934540.000000001,16838487.499999996,1000000.0,4011810.0,191.67749641662684,0.0,0.0,0.4,765960.0,36.59627329192547,0.75,1156770.0,55.26851409460105,0.9
1893600,5690260.0,280.15,7.0,12.0,20.0,5690260.0,16838487.499999996,1000000.0,3952090.0,188.82417582417582,0.0,0.0,0.4,769790.0,36.77926421404682,0.75,968380.0,46.2675585284281,0.9
1897200,5534420.0,280.15,7.0,12.0,20.0,5534420.0,16838487.499999996,1000000.0,3989540.0,190.6134734830387,0.0,0.0,0.4,665300.0,31.78690874343048,0.75,879580.0,42.024844720496894,0.9
1900800,4962770.0,280.15,7.0,12.0,20.0,4962770.0,16838487.499999996,1000000.0,3690250.0,176.31390348781653,0.0,0.0,0.4,566920.0,27.08647873865265,0.75,705600.0,33.7123745819398,0.9
1904400,4666140.0,280.15,7.0,12.0,20.0,4666140.0,16838487.499999996,1000000.0,3461580.0,165.3884376493072,0.0,0.0,0.4,648180.0,30.96894409937888,0.75,556380.0,26.58289536550406,0.9
1908000,4489990.0,280.15,7.0,12.0,20.0,4489990.0,16838487.499999996,1000000.0,3513960.0,167.89106545628286,0.0,0.0,0.4,542110.0,25.9010989010989,0.75,433920.0,20.73196368848543,0.9
1911600,4513120.0,280.15,7.0,12.0,20.0,4513120.0,16838487.499999996,1000000.0,3572040.0,170.66602962255135,0.0,0.0,0.4,594960.0,28.426182513139036,0.75,346120.0,16.537028189202104,0.9
1915200,4489250.0,280.15,7.0,12.0,20.0,4489250.0,16838487.499999996,1000000.0,3539940.0,169.1323459149546,0.0,0.0,0.4,635640.0,30.369804108934545,0.75,313670.0,14.986622073578596,0.9
1918800,4575330.0,280.15,7.0,12.0,20.0,4575330.0,16838487.499999996,1000000.0,3555440.0,169.87290969899666,0.0,0.0,0.4,696880.0,33.29574773053034,0.75,323010.0,15.432871476349737,0.9
1922400,4487790.0,280.15,7.0,12.0,20.0,4487790.0,16838487.499999996,1000000.0,3466090.0,165.60391782130912,0.0,0.0,0.4,747080.0,35.69421882465361,0.75,274620.0,13.12087912087912,0.9
1926000,4986599.999999999,280.15,7.0,12.0,20.0,4986599.999999999,16838487.499999996,1000000.0,3807110.0,181.89727663640707,0.0,0.0,0.4,763170.0,36.462971810797896,0.75,416320.0,19.89106545628285,0.9
1929600,5502230.000000001,280.15,7.0,12.0,20.0,5502230.000000001,16838487.499999996,1000000.0,4009630.0,191.5733397037745,0.0,0.0,0.4,1012340.0,48.36789297658863,0.75,480260.0,22.946010511227904,0.9
1933200,6706930.0,280.15,7.0,12.0,20.0,6706930.0,16838487.499999996,1000000.0,4318310.0,206.3215480172002,133340.0,6.370759675107501,0.4,1232130.0,58.86908743430483,0.75,1023150.0,48.884376493072146,0.9
1936800,7334759.999999999,280.15,7.0,12.0,20.0,7334759.999999999,16838487.499999996,1000000.0,4549820.0,217.38270425226946,72740.0,3.4753941710463447,0.4,1468040.0,70.14046822742475,0.75,1244160.0,59.44386048733875,0.9
1940400,7762160.0,280.15,7.0,12.0,20.0,7762160.0,16838487.499999996,1000000.0,4685010.0,223.84185379837555,151710.0,7.248447204968945,0.4,1416780.0,67.69135212613473,0.75,1508660.0,72.0812231247014,0.9
1944000,7546810.0,280.15,7.0,12.0,20.0,7546810.0,16838487.499999996,1000000.0,4535400.0,216.6937410415671,167390.0,7.997611084567605,0.4,1332650.0,63.671763019589115,0.75,1511370.0,72.21070234113712,0.9
1947600,7846250.0,280.15,7.0,12.0,20.0,7846250.0,16838487.499999996,1000000.0,4720360.0,225.53081700907788,199010.0,9.508361204013378,0.4,1330860.0,63.58623984710941,0.75,1596020.0,76.25513616817965,0.9
1951200,7783289.999999999,280.15,7.0,12.0,20.0,7783289.999999999,16838487.499999996,1000000.0,4675910.0,223.40707118967987,177740.0,8.492116579073102,0.4,1400040.0,66.89154323936933,0.75,1529600.0,73.08170090778786,0.9
1954800,7739950.000000001,280.15,7.0,12.0,20.0,7739950.000000001,16838487.499999996,1000000.0,4469100.0,213.52603917821313,162780.0,7.777353081700908,0.4,1394150.0,66.61012900143335,0.75,1713920.0,81.88819875776397,0.9
1958400,7314820.000000001,280.15,7.0,12.0,20.0,7314820.000000001,16838487.499999996,1000000.0,4179500.0,199.68944099378882,179140.0,8.559006211180124,0.4,1345260.0,64.2742474916388,0.75,1610920.0,76.96703296703298,0.9
1962000,7185980.0,280.15,7.0,12.0,20.0,7185980.0,16838487.499999996,1000000.0,4357230.0,208.18107978977542,171370.0,8.187768752986145,0.4,1061130.0,50.6989966555184,0.75,1596250.0,76.26612517916865,0.9
1965600,6673309.999999999,280.15,7.0,12.0,20.0,6673309.999999999,16838487.499999996,1000000.0,4333280.0,207.03678929765886,0.0,0.0,0.4,901430.0,43.06880076445294,0.75,1438600.0,68.73387482083135,0.9
1969200,5938010.0,280.15,7.0,12.0,20.0,5938010.0,16838487.499999996,1000000.0,4132100.0000000005,197.42474916387962,0.0,0.0,0.4,654070.0,31.25035833731486,0.75,1151840.0,55.03296703296703,0.9
1972800,6052340.0,280.15,7.0,12.0,20.0,6052340.0,16838487.499999996,1000000.0,4209220.0,201.10941232680364,0.0,0.0,0.4,736040.0,35.16674629718108,0.75,1107080.0,52.8944099378882,0.9
1976400,5790430.0,280.15,7.0,12.0,20.0,5790430.0,16838487.499999996,1000000.0,3939130.0,188.2049689440994,0.0,0.0,0.4,620720.0,29.656951743908266,0.75,1230580.0,58.795031055900616,0.9
1980000,5507070.0,280.15,7.0,12.0,20.0,5507070.0,16838487.499999996,1000000.0,3888510.0,185.786430960344,0.0,0.0,0.4,677730.0,32.38079311992355,0.75,940830.0,44.951266125179174,0.9
1983600,5530630.0,280.15,7.0,12.0,20.0,5530630.0,16838487.499999996,1000000.0,4020130.0,192.07501194457717,0.0,0.0,0.4,681660.0,32.5685618729097,0.75,828840.0,39.60057333970378,0.9
1987200,5374849.999999999,280.15,7.0,12.0,20.0,5374849.999999999,16838487.499999996,1000000.0,3905540.0,186.6000955566173,0.0,0.0,0.4,698070.0,33.35260391782131,0.75,771240.0,36.84854276158624,0.9
1990800,5022270.0,280.15,7.0,12.0,20.0,5022270.0,16838487.499999996,1000000.0,3819960.0,182.51122790253226,0.0,0.0,0.4,618250.0,29.538939321548018,0.75,584060.0,27.905398948877206,0.9
1994400,4528580.0,280.15,7.0,12.0,20.0,4528580.0,16838487.499999996,1000000.0,3508940.0,167.65121834687054,0.0,0.0,0.4,556730.0,26.599617773530817,0.75,462910.0,22.117056856187293,0.9
1998000,4487930.0,280.15,7.0,12.0,20.0,4487930.0,16838487.499999996,1000000.0,3563550.0,170.2603917821309,0.0,0.0,0.4,551090.0,26.33014811275681,0.75,373290.0,17.835164835164836,0.9
2001600,4504750.0,280.15,7.0,12.0,20.0,4504750.0,16838487.499999996,1000000.0,3579920.0,171.0425226946966,0.0,0.0,0.4,531220.0,25.380793119923556,0.75,393610.0,18.806020066889634,0.9
2005200,4434280.0,280.15,7.0,12.0,20.0,4434280.0,16838487.499999996,1000000.0,3548240.0,169.52890587673195,0.0,0.0,0.4,536120.0,25.614906832298136,0.75,349920.0,16.718585762064023,0.9
2008800,4712030.0,280.15,7.0,12.0,20.0,4712030.0,16838487.499999996,1000000.0,3392930.0,162.10845676063067,0.0,0.0,0.4,918480.0,43.88342092689919,0.75,400620.0,19.14094601051123,0.9
2012400,5455190.000000001,280.15,7.0,12.0,20.0,5455190.000000001,16838487.499999996,1000000.0,4247760.0,202.9507883420927,0.0,0.0,0.4,812330.0,38.81175346392738,0.75,395100.0,18.877209746774966,0.9
2016000,5933930.0,280.15,7.0,12.0,20.0,5933930.0,16838487.499999996,1000000.0,4568390.0,218.2699474438605,0.0,0.0,0.4,886760.0,42.36789297658863,0.75,478780.0,22.87529861442905,0.9
2019600,6500190.000000001,280.15,7.0,12.0,20.0,6500190.000000001,16838487.499999996,1000000.0,4610440.0,220.27902532250357,233050.0,11.134734830387005,0.4,905140.0,43.24605828953655,0.75,751560.0,35.90826564739608,0.9
2023200,7198650.000000001,280.15,7.0,12.0,20.0,7198650.000000001,16838487.499999996,1000000.0,4857520.0,232.0840898232203,172700.0,8.251313903487816,0.4,1175090.0,56.143812709030094,0.75,993340.0,47.46010511227903,0.9
2026800,7016710.0,280.15,7.0,12.0,20.0,7016710.0,16838487.499999996,1000000.0,4763320.0,227.58337314859054,142180.0,6.793119923554706,0.4,943460.0,45.07692307692308,0.75,1167750.0,55.793119923554706,0.9
2030400,6704349.999999999,280.15,7.0,12.0,20.0,6704349.999999999,16838487.499999996,1000000.0,4399820.0,210.21595795508838,129810.0,6.202102245580507,0.4,1005440.0,48.0382226469183,0.75,1169280.0,55.86622073578595,0.9
2034000,7019640.000000001,280.15,7.0,12.0,20.0,7019640.000000001,16838487.499999996,1000000.0,4702140.0,224.66029622551363,120380.0,5.751552795031055,0.4,1023020.0,48.87816531294792,0.75,1174100.0,56.096512183468704,0.9
2037600,6830690.000000001,280.15,7.0,12.0,20.0,6830690.000000001,16838487.499999996,1000000.0,4496080.0,214.81509794553273,100290.0,4.79168657429527,0.4,994130.0,47.49784997611085,0.75,1240190.0,59.25418060200669,0.9
2041200,6846960.0,280.15,7.0,12.0,20.0,6846960.0,16838487.499999996,1000000.0,4447920.0,212.51409460105114,88830.0,4.2441471571906355,0.4,979240.0,46.786430960344006,0.75,1330970.0,63.59149546106068,0.9
2044800,7007500.0,280.15,7.0,12.0,20.0,7007500.0,16838487.499999996,1000000.0,4463850.0,213.27520305781178,143610.0,6.861442904921167,0.4,1060020.0,50.64596273291925,0.75,1340020.0,64.02388915432394,0.9
2048400,6736559.999999999,280.15,7.0,12.0,20.0,6736559.999999999,16838487.499999996,1000000.0,4305510.0,205.7099856665074,130400.0,6.2302914476827524,0.4,952840.0,45.525083612040135,0.75,1347810.0,64.39608217869088,0.9
2052000,6075270.0,280.15,7.0,12.0,20.0,6075270.0,16838487.499999996,1000000.0,3896450.0,186.16579073100812,145540.0,6.9536550406115625,0.4,782840.0,37.40277114190158,0.75,1250440.0,59.7439082656474,0.9
2055600,5754240.0,280.15,7.0,12.0,20.0,5754240.0,16838487.499999996,1000000.0,3866540.0,184.7367415193502,123880.0,5.918776875298614,0.4,618230.0,29.537983755375063,0.75,1145590.0,54.73435260391782,0.9
2059200,5419599.999999999,280.15,7.0,12.0,20.0,5419599.999999999,16838487.499999996,1000000.0,3491020.0,166.7950310559006,136060.0,6.500716674629718,0.4,695490.0,33.2293358815098,0.75,1097030.0,52.41423793597706,0.9
2062800,4407770.0,280.15,7.0,12.0,20.0,4407770.0,16838487.499999996,1000000.0,2837970.0,135.5934065934066,0.0,0.0,0.4,554950.0,26.514572384137605,0.75,1014850.0,48.4878165312948,0.9
2066400,4490990.0,280.15,7.0,12.0,20.0,4490990.0,16838487.499999996,1000000.0,3014090.0,144.00812231247014,0.0,0.0,0.4,592590.0,28.312947921643577,0.75,884310.0,42.25083612040134,0.9
2070000,4368799.999999999,280.15,7.0,12.0,20.0,4368799.999999999,16838487.499999996,1000000.0,3000350.0,143.35164835164835,0.0,0.0,0.4,584550.0,27.928810320114668,0.75,783900.0,37.453416149068325,0.9
2073600,4139319.9999999995,280.15,7.0,12.0,20.0,4139319.9999999995,16838487.499999996,1000000.0,2832190.0,135.31724796942189,0.0,0.0,0.4,531180.0,25.37888198757764,0.75,775950.0,37.07357859531773,0.9
2077200,4033130.0,280.15,7.0,12.0,20.0,4033130.0,16838487.499999996,1000000.0,2937240.0,140.336359292881,0.0,0.0,0.4,558590.0,26.688485427615863,0.75,537300.0,25.671285236502627,0.9
2080800,3901800.0,280.15,7.0,12.0,20.0,3901800.0,16838487.499999996,1000000.0,2908000.0,138.9393215480172,0.0,0.0,0.4,514230.0,24.56903965599618,0.75,479570.0,22.91304347826087,0.9
2084400,3917660.0,280.15,7.0,12.0,20.0,3917660.0,16838487.499999996,1000000.0,2864770.0,136.87386526516963,0.0,0.0,0.4,632690.0,30.22885809842332,0.75,420200.0,20.0764452938366,0.9
2088000,3663420.0,280.15,7.0,12.0,20.0,3663420.0,16838487.499999996,1000000.0,2720570.0,129.98423315814622,0.0,0.0,0.4,567770.0,27.127090301003346,0.75,375080.0,17.92068800764453,0.9
2091600,3687400.0,280.15,7.0,12.0,20.0,3687400.0,16838487.499999996,1000000.0,2734000.0,130.62589584328714,0.0,0.0,0.4,615520.0,29.408504538939322,0.75,337880.0,16.14333492594362,0.9
2095200,3998169.9999999995,280.15,7.0,12.0,20.0,3998169.9999999995,16838487.499999996,1000000.0,2669370.0,127.53798375537505,0.0,0.0,0.4,943850.0,45.09555661729575,0.75,384950.0,18.392259913999045,0.9
2098800,4570590.0,280.15,7.0,12.0,20.0,4570590.0,16838487.499999996,1000000.0,3147540.0,150.38413760152892,0.0,0.0,0.4,813470.0,38.86622073578595,0.75,609580.0,29.124701385570955,0.9
2102400,8884119.999999998,280.15,7.0,12.0,20.0,8884119.999999998,16838487.499999996,1000000.0,6387340.0,305.17630195891064,248790.0,11.886765408504539,0.4,1558090.0,74.44290492116579,0.75,689900.0,32.96225513616818,0.9
2106000,11921400.000000002,280.15,7.0,12.0,20.0,11921400.000000002,16838487.499999996,1000000.0,7762240.0,370.86669851887245,281090.0,13.430004777830863,0.4,2122030.0,101.38700430004779,0.75,1756040.0,83.90062111801242,0.9
2109600,12296810.0,280.15,7.0,12.0,20.0,12296810.0,16838487.499999996,1000000.0,7971420.0,380.8609651218347,225910.0,10.793597706641185,0.4,2286810.0,109.25991399904443,0.75,1812670.0,86.60630673674153,0.9
2113200,12774140.0,280.15,7.0,12.0,20.0,12774140.0,16838487.499999996,1000000.0,8226379.999999999,393.0425226946966,252080.0,12.043956043956046,0.4,2314850.0,110.59961777353081,0.75,1980830.0,94.64070711896798,0.9
2116800,12905989.999999998,280.15,7.0,12.0,20.0,12905989.999999998,16838487.499999996,1000000.0,8121080.0,388.0114667940755,232310.0,11.099378881987578,0.4,2362310.0,112.8671763019589,0.75,2190290.0,104.64835164835165,0.9
2120400,12508199.999999998,280.15,7.0,12.0,20.0,12508199.999999998,16838487.499999996,1000000.0,7779930.0,371.71189679885333,221620.0,10.588628762541806,0.4,2186660.0,104.47491638795987,0.75,2319990.0,110.84519827998088,0.9
2124000,12808490.000000002,280.15,7.0,12.0,20.0,12808490.000000002,16838487.499999996,1000000.0,8225950.000000001,393.02197802197804,211600.0,10.10989010989011,0.4,2112580.0,100.93549928332537,0.75,2258360.0,107.90062111801242,0.9
2127600,11459570.000000002,280.15,7.0,12.0,20.0,11459570.000000002,16838487.499999996,1000000.0,7117390.0,340.056856187291,178700.0,8.537983755375059,0.4,2016790.0,96.35881509794554,0.75,2146690.0,102.56521739130436,0.9
2131200,11870110.0,280.15,7.0,12.0,20.0,11870110.0,16838487.499999996,1000000.0,7657530.0,365.86383182035354,180040.0,8.602006688963211,0.4,1873040.0,89.49068322981367,0.75,2159500.0,103.17725752508362,0.9
2134800,10190150.0,280.15,7.0,12.0,20.0,10190150.0,16838487.499999996,1000000.0,6273170.0,299.7214524605829,169910.0,8.118012422360248,0.4,1685210.0,80.51648351648352,0.75,2061860.0000000002,98.51218346870522,0.9
2138400,8426600.0,280.15,7.0,12.0,20.0,8426600.0,16838487.499999996,1000000.0,4958130.0,236.89106545628286,166880.0,7.973244147157191,0.4,1304240.0,62.31438127090301,0.75,1997350.0,95.43000477783086,0.9
2142000,7136720.0,280.15,7.0,12.0,20.0,7136720.0,16838487.499999996,1000000.0,4854670.0,231.94792164357384,0.0,0.0,0.4,941880.0,45.001433349259436,0.75,1340170.0,64.03105590062113,0.9
2145600,5919890.0,280.15,7.0,12.0,20.0,5919890.0,16838487.499999996,1000000.0,3936840.0,188.09555661729576,0.0,0.0,0.4,711460.0,33.992355470616346,0.75,1271590.0,60.754419493549925,0.9
2149200,5685039.999999999,280.15,7.0,12.0,20.0,5685039.999999999,16838487.499999996,1000000.0,3704200.0,176.98041089345438,0.0,0.0,0.4,728030.0,34.78404204491161,0.75,1252810.0,59.857142857142854,0.9
2152800,4641190.0,280.15,7.0,12.0,20.0,4641190.0,16838487.499999996,1000000.0,2835700.0,135.48494983277592,0.0,0.0,0.4,654690.0,31.279980888676544,0.75,1150800.0,54.98327759197324,0.9
2156400,4292520.0,280.15,7.0,12.0,20.0,4292520.0,16838487.499999996,1000000.0,2742090.0,131.01242236024845,0.0,0.0,0.4,641190.0,30.634973721930248,0.75,909240.0,43.441949354992836,0.9
2160000,4222100.0,280.15,7.0,12.0,20.0,4222100.0,16838487.499999996,1000000.0,2757410.0,131.74438604873387,0.0,0.0,0.4,603090.0,28.81462016244625,0.75,861600.0,41.16579073100812,0.9
2163600,3767580.0,280.15,7.0,12.0,20.0,3767580.0,16838487.499999996,1000000.0,2611360.0,124.7663640707119,0.0,0.0,0.4,689190.0,32.92833253702819,0.75,467030.0,22.313903487816532,0.9
2167200,3561939.9999999995,280.15,7.0,12.0,20.0,3561939.9999999995,16838487.499999996,1000000.0,2539620.0,121.33874820831342,0.0,0.0,0.4,555370.0,26.53463927376971,0.75,466950.0,22.3100812231247,0.9
2170800,3778450.0,280.15,7.0,12.0,20.0,3778450.0,16838487.499999996,1000000.0,2691680.0,128.60391782130912,0.0,0.0,0.4,673780.0,32.19206880076445,0.75,412990.0,19.73196368848543,0.9
2174400,3378300.0,280.15,7.0,12.0,20.0,3378300.0,16838487.499999996,1000000.0,2431370.0,116.16674629718108,0.0,0.0,0.4,556960.0,26.61060678451983,0.75,389970.0,18.632107023411372,0.9
2178000,3479860.0,280.15,7.0,12.0,20.0,3479860.0,16838487.499999996,1000000.0,2430300.0,116.11562350692786,0.0,0.0,0.4,640020.0,30.57907310081223,0.75,409540.0,19.567128523650265,0.9
2181600,3879890.0,280.15,7.0,12.0,20.0,3879890.0,16838487.499999996,1000000.0,2542240.0,121.46392737697084,0.0,0.0,0.4,923940.0,44.14429049211658,0.75,413710.0,19.766364070711894,0.9
2185200,4475570.0,280.15,7.0,12.0,20.0,4475570.0,16838487.499999996,1000000.0,3061460.0,146.27138079311993,36170.0,1.728141423793598,0.4,846750.0,40.4562828475872,0.75,531190.0,25.37935977066412,0.9
2188800,7902460.0,280.15,7.0,12.0,20.0,7902460.0,16838487.499999996,1000000.0,5455300.0,260.6450071667463,0.0,0.0,0.4,1573620.0,75.18490205446727,0.75,873540.0,41.73626373626374,0.9
2192400,11711700.0,280.15,7.0,12.0,20.0,11711700.0,16838487.499999996,1000000.0,7953050.0,379.98327759197326,42990.0,2.0539894887720975,0.4,2158790.0,103.14333492594362,0.75,1556870.0,74.38461538461539,0.9
2196000,12113310.000000002,280.15,7.0,12.0,20.0,12113310.000000002,16838487.499999996,1000000.0,7908730.0,377.86574295269946,257600.00000000003,12.307692307692308,0.4,2193020.0,104.77878643096034,0.75,1753960.0,83.80124223602485,0.9
2199600,12337089.999999998,280.15,7.0,12.0,20.0,12337089.999999998,16838487.499999996,1000000.0,7787170.0,372.0578117534639,205120.0,9.800286669851888,0.4,2446580.0,116.89345437171524,0.75,1898220.0,90.69374104156714,0.9
2203200,12843890.0,280.15,7.0,12.0,20.0,12843890.0,16838487.499999996,1000000.0,8360090.0,399.43096034400384,212270.0,10.141901576684186,0.4,2294870.0,109.6450071667463,0.75,1976660.0,94.44147157190636,0.9
2206800,13296060.000000002,280.15,7.0,12.0,20.0,13296060.000000002,16838487.499999996,1000000.0,8571120.0,409.5136168179647,223950.0,10.699952221691351,0.4,2332110.0,111.42427138079313,0.75,2168880.0,103.62541806020067,0.9
2210400,13166240.000000002,280.15,7.0,12.0,20.0,13166240.000000002,16838487.499999996,1000000.0,8567180.0,409.32537028189205,206340.0,9.858576206402294,0.4,2347340.0,112.15193502150025,0.75,2045380.0,97.72479694218825,0.9
2214000,13470789.999999998,280.15,7.0,12.0,20.0,13470789.999999998,16838487.499999996,1000000.0,8725750.0,416.9015766841854,180420.0,8.620162446249402,0.4,2349480.0,112.25418060200668,0.75,2215140.0,105.83564261825131,0.9
2217600,13052899.999999998,280.15,7.0,12.0,20.0,13052899.999999998,16838487.499999996,1000000.0,8564070.0,409.1767797419971,180210.0,8.61012900143335,0.4,2168830.0,103.62302914476827,0.75,2139790.0,102.23554706163402,0.9
2221200,10938440.0,280.15,7.0,12.0,20.0,10938440.0,16838487.499999996,1000000.0,6857920.0,327.65981844242714,164600.0,7.864309603440038,0.4,1883450.0,89.98805542283803,0.75,2032470.0,97.10797897754419,0.9
2224800,9271470.0,280.15,7.0,12.0,20.0,9271470.0,16838487.499999996,1000000.0,5791750.0,276.72001911132344,0.0,0.0,0.4,1463290.0,69.91352126134734,0.75,2016430.0,96.3416149068323,0.9
2228400,8028940.000000001,280.15,7.0,12.0,20.0,8028940.000000001,16838487.499999996,1000000.0,5341010.0,255.1844242713808,0.0,0.0,0.4,1222120.0,58.390826564739605,0.75,1465810.0,70.03392259913998,0.9
2232000,6620250.0,280.15,7.0,12.0,20.0,6620250.0,16838487.499999996,1000000.0,4421990.0,211.27520305781175,0.0,0.0,0.4,912630.0,43.603917821309125,0.75,1285630.0,61.425226946966085,0.9
2235600,6120099.999999999,280.15,7.0,12.0,20.0,6120099.999999999,16838487.499999996,1000000.0,4175899.9999999995,199.51743908265647,0.0,0.0,0.4,793780.0,37.92546583850932,0.75,1150420.0,54.965121834687054,0.9
2239200,4834580.0,280.15,7.0,12.0,20.0,4834580.0,16838487.499999996,1000000.0,3126350.0,149.37171524128047,0.0,0.0,0.4,671970.0,32.1055900621118,0.75,1036260.0,49.510750119445774,0.9
2242800,4666800.0,280.15,7.0,12.0,20.0,4666800.0,16838487.499999996,1000000.0,2995670.0,143.1280458671763,0.0,0.0,0.4,716810.0,34.247969421882466,0.75,954320.0,45.59579550883899,0.9
2246400,4377799.999999999,280.15,7.0,12.0,20.0,4377799.999999999,16838487.499999996,1000000.0,2839750.0,135.6784519827998,0.0,0.0,0.4,693240.0,33.12183468705208,0.75,844810.0,40.36359292881032,0.9
2250000,3955029.9999999995,280.15,7.0,12.0,20.0,3955029.9999999995,16838487.499999996,1000000.0,2809960.0,134.25513616817966,0.0,0.0,0.4,627520.0,29.98184424271381,0.75,517549.99999999994,24.727663640707117,0.9
2253600,4029420.0,280.15,7.0,12.0,20.0,4029420.0,16838487.499999996,1000000.0,2853820.0,136.35069278547542,0.0,0.0,0.4,728090.0,34.78690874343049,0.75,447510.0,21.381270903010034,0.9
2257200,3753400.0,280.15,7.0,12.0,20.0,3753400.0,16838487.499999996,1000000.0,2724730.0,130.18299092212135,0.0,0.0,0.4,647810.0,30.951266125179167,0.75,380860.0,18.196846631629242,0.9
2260800,3751839.9999999995,280.15,7.0,12.0,20.0,3751839.9999999995,16838487.499999996,1000000.0,2737930.0,130.8136645962733,0.0,0.0,0.4,643680.0,30.753941710463447,0.75,370230.0,17.688963210702344,0.9
2264400,3862250.0,280.15,7.0,12.0,20.0,3862250.0,16838487.499999996,1000000.0,2769580.0,132.3258480649785,0.0,0.0,0.4,723130.0,34.54992833253703,0.75,369540.0,17.65599617773531,0.9
2268000,3940750.0,280.15,7.0,12.0,20.0,3940750.0,16838487.499999996,1000000.0,2742760.0,131.04443382704252,0.0,0.0,0.4,808680.0,38.637362637362635,0.75,389310.0,18.600573339703775,0.9
2271600,4106010.0,280.15,7.0,12.0,20.0,4106010.0,16838487.499999996,1000000.0,2837590.0,135.5752508361204,0.0,0.0,0.4,798720.0,38.161490683229815,0.75,469700.0,22.441471571906355,0.9
2275200,8083580.0,280.15,7.0,12.0,20.0,8083580.0,16838487.499999996,1000000.0,5425290.0,259.21118012422363,0.0,0.0,0.4,1893250.0,90.45628284758719,0.75,765040.0,36.55231724796942,0.9
2278800,11574609.999999998,280.15,7.0,12.0,20.0,11574609.999999998,16838487.499999996,1000000.0,7662730.0,366.1122790253225,0.0,0.0,0.4,2165870.0,103.48160535117057,0.75,1746010.0,83.42140468227424,0.9
2282400,11884130.000000002,280.15,7.0,12.0,20.0,11884130.000000002,16838487.499999996,1000000.0,7806380.0,372.9756330625896,0.0,0.0,0.4,2234230.0,106.74773053033923,0.75,1843520.0,88.08026755852843,0.9
2286000,11772410.0,280.15,7.0,12.0,20.0,11772410.0,16838487.499999996,1000000.0,7461520.0,356.49880554228383,37220.0,1.7783086478738652,0.4,2404180.0,114.86765408504539,0.75,1869490.0,89.32107023411372,0.9
2289600,11918160.0,280.15,7.0,12.0,20.0,11918160.0,16838487.499999996,1000000.0,7396310.0,353.38318203535596,0.0,0.0,0.4,2380230.0,113.72336359292882,0.75,2141620.0,102.32298136645963,0.9
2293200,11592929.999999998,280.15,7.0,12.0,20.0,11592929.999999998,16838487.499999996,1000000.0,7093230.0,338.9025322503583,237570.0,11.350692785475394,0.4,2119870.0,101.28380315336837,0.75,2142260.0,102.35355948399427,0.9
2296800,11132360.0,280.15,7.0,12.0,20.0,11132360.0,16838487.499999996,1000000.0,7175490.0,342.83277591973246,0.0,0.0,0.4,2001920.0,95.64835164835165,0.75,1954950.0,93.40420449116101,0.9
2300400,11450640.000000002,280.15,7.0,12.0,20.0,11450640.000000002,16838487.499999996,1000000.0,7486410.0,357.68800764452936,0.0,0.0,0.4,1968040.0,94.02962255136168,0.75,1996190.0,95.37458193979934,0.9
2304000,11527550.000000002,280.15,7.0,12.0,20.0,11527550.000000002,16838487.499999996,1000000.0,7548240.0,360.6421404682274,0.0,0.0,0.4,1971120.0,94.17677974199712,0.75,2008190.0,95.94792164357382,0.9
2307600,10447529.999999998,280.15,7.0,12.0,20.0,10447529.999999998,16838487.499999996,1000000.0,6540630.0,312.50023889154323,0.0,0.0,0.4,1840940.0,87.95699952221692,0.75,2065960.0,98.7080745341615,0.9
2311200,8074440.000000001,280.15,7.0,12.0,20.0,8074440.000000001,16838487.499999996,1000000.0,4796520.0,229.16961299569996,0.0,0.0,0.4,1360670.0,65.01051122790254,0.75,1917250.0,91.60296225513616,0.9
2314800,7631590.0,280.15,7.0,12.0,20.0,7631590.0,16838487.499999996,1000000.0,5160610.0,246.56521739130434,0.0,0.0,0.4,1094340.0,52.285714285714285,0.75,1376640.0,65.77353081700909,0.9
2318400,6639470.0,280.15,7.0,12.0,20.0,6639470.0,16838487.499999996,1000000.0,4277180.0,204.35642618251316,0.0,0.0,0.4,974760.0,46.57238413760153,0.75,1387530.0,66.29383659818443,0.9
2322000,6223690.000000001,280.15,7.0,12.0,20.0,6223690.000000001,16838487.499999996,1000000.0,4086190.0,195.23124701385572,0.0,0.0,0.4,754100.0,36.02962255136168,0.75,1383400.0,66.0965121834687,0.9
2325600,4742460.0,280.15,7.0,12.0,20.0,4742460.0,16838487.499999996,1000000.0,2827770.0,135.10606784519828,0.0,0.0,0.4,761800.0,36.39751552795031,0.75,1152890.0,55.083134257047305,0.9
2329200,4516990.0,280.15,7.0,12.0,20.0,4516990.0,16838487.499999996,1000000.0,2883420.0,137.76493072145246,0.0,0.0,0.4,606410.0,28.97324414715719,0.75,1027160.0000000001,49.075967510750125,0.9
2332800,4257510.0,280.15,7.0,12.0,20.0,4257510.0,16838487.499999996,1000000.0,2801730.0,133.86192068800764,0.0,0.0,0.4,626960.0,29.955088389871,0.75,828820.0,39.59961777353082,0.9
2336400,3916490.0,280.15,7.0,12.0,20.0,3916490.0,16838487.499999996,1000000.0,2770850.0,132.3865265169613,0.0,0.0,0.4,573380.0,27.395126612517917,0.75,572260.0,27.341614906832298,0.9
2340000,3819490.0,280.15,7.0,12.0,20.0,3819490.0,16838487.499999996,1000000.0,2701170.0,129.05733397037744,0.0,0.0,0.4,570540.0,27.259436215957955,0.75,547780.0,26.172001911132345,0.9
2343600,3791490.0,280.15,7.0,12.0,20.0,3791490.0,16838487.499999996,1000000.0,2711330.0,129.54276158623983,0.0,0.0,0.4,606270.0,28.966555183946486,0.75,473890.0,22.641662685140947,0.9
2347200,3660029.9999999995,280.15,7.0,12.0,20.0,3660029.9999999995,16838487.499999996,1000000.0,2653890.0,126.79837553750596,0.0,0.0,0.4,576510.0,27.544672718585762,0.75,429630.0,20.526994744386048,0.9
2350800,3609950.0000000005,280.15,7.0,12.0,20.0,3609950.0000000005,16838487.499999996,1000000.0,2593130.0,123.89536550406116,0.0,0.0,0.4,578960.0,27.661729574773055,0.75,437860.0,20.92021022455805,0.9
2354400,3917919.9999999995,280.15,7.0,12.0,20.0,3917919.9999999995,16838487.499999996,1000000.0,2540730.0,121.39178213091257,0.0,0.0,0.4,937800.0,44.80649784997611,0.75,439390.0,20.993311036789297,0.9
2358000,3937310.0,280.15,7.0,12.0,20.0,3937310.0,16838487.499999996,1000000.0,2587160.0,123.61012900143335,0.0,0.0,0.4,769980.0,36.78834209268992,0.75,580170.0,27.71954132823698,0.9
2361600,6615580.0,280.15,7.0,12.0,20.0,6615580.0,16838487.499999996,1000000.0,4334700.0,207.10463449593883,0.0,0.0,0.4,1441800.0,68.88676540850454,0.75,839080.0,40.089823220258005,0.9
2365200,10669789.999999998,280.15,7.0,12.0,20.0,10669789.999999998,16838487.499999996,1000000.0,7222590.0,345.08313425704733,71360.0,3.409460105112279,0.4,1899690.0,90.76397515527951,0.75,1476150.0,70.527950310559,0.9
2368800,11023830.000000002,280.15,7.0,12.0,20.0,11023830.000000002,16838487.499999996,1000000.0,7312370.0,349.3726708074534,76640.0,3.661729574773053,0.4,1900780.0,90.81605351170569,0.75,1734040.0,82.84949832775919,0.9
2372400,11410110.0,280.15,7.0,12.0,20.0,11410110.0,16838487.499999996,1000000.0,7104900.0,339.460105112279,66640.0,3.1839464882943145,0.4,2179200.0,104.11849020544672,0.75,2059370.0,98.393215480172,0.9
2376000,10941970.000000002,280.15,7.0,12.0,20.0,10941970.000000002,16838487.499999996,1000000.0,6845380.0,327.0606784519828,35690.0,1.7052078356426181,0.4,1969270.0,94.08838987099857,0.75,2091630.0,99.93454371715242,0.9
2379600,11375360.0,280.15,7.0,12.0,20.0,11375360.0,16838487.499999996,1000000.0,7397340.0,353.4323936932633,0.0,0.0,0.4,1925270.0,91.98614429049212,0.75,2052750.0,98.07692307692308,0.9
2383200,11520520.0,280.15,7.0,12.0,20.0,11520520.0,16838487.499999996,1000000.0,7337330.0,350.5652173913044,277220.0,13.245102723363594,0.4,1897260.0,90.64787386526517,0.75,2008710.0,95.97276636407072,0.9
2386800,11660290.0,280.15,7.0,12.0,20.0,11660290.0,16838487.499999996,1000000.0,7323180.0,349.88915432393696,235380.0,11.24605828953655,0.4,1961810.0,93.73196368848542,0.75,2139920.0,102.24175824175825,0.9
2390400,11747130.0,280.15,7.0,12.0,20.0,11747130.0,16838487.499999996,1000000.0,7396700.0,353.4018155757286,226770.0,10.834687052078356,0.4,1995260.0,95.3301481127568,0.75,2128400.0,101.69135212613475,0.9
2394000,10889540.0,280.15,7.0,12.0,20.0,10889540.0,16838487.499999996,1000000.0,6950440.0,332.0802675585284,196330.0,9.380315336837077,0.4,1614730.0,77.14906832298136,0.75,2128040.0,101.6741519350215,0.9
2397600,7886789.999999999,280.15,7.0,12.0,20.0,7886789.999999999,16838487.499999996,1000000.0,4793820.0,229.04061156235068,0.0,0.0,0.4,1247950.0,59.62494027711419,0.75,1845020.0,88.15193502150024,0.9
2401200,7192440.0,280.15,7.0,12.0,20.0,7192440.0,16838487.499999996,1000000.0,4765790.0,227.70138557095078,0.0,0.0,0.4,1015360.0,48.51218346870521,0.75,1411290.0,67.42904921165791,0.9
2404800,5956320.0,280.15,7.0,12.0,20.0,5956320.0,16838487.499999996,1000000.0,3887960.0,185.76015289058768,0.0,0.0,0.4,824520.0,39.39417104634496,0.75,1243840.0,59.42857142857142,0.9
2408400,5938410.0,280.15,7.0,12.0,20.0,5938410.0,16838487.499999996,1000000.0,4027120.0,192.4089823220258,0.0,0.0,0.4,738750.0,35.29622551361682,0.75,1172540.0,56.02197802197802,0.9
2412000,4874850.0,280.15,7.0,12.0,20.0,4874850.0,16838487.499999996,1000000.0,3114750.0,148.81748686096512,0.0,0.0,0.4,693420.0,33.130434782608695,0.75,1066680.0,50.9641662685141,0.9
2415600,3904540.0,280.15,7.0,12.0,20.0,3904540.0,16838487.499999996,1000000.0,2444480.0,116.79311992355471,0.0,0.0,0.4,544260.0,26.00382226469183,0.75,915800.0,43.75537505972289,0.9
2419200,3824890.0000000005,280.15,7.0,12.0,20.0,3824890.0000000005,16838487.499999996,1000000.0,2411270.0,115.20640229335882,0.0,0.0,0.4,568130.0,27.14429049211658,0.75,845490.0,40.396082178690875,0.9
2422800,3318080.0000000005,280.15,7.0,12.0,20.0,3318080.0000000005,16838487.499999996,1000000.0,2242550.0,107.14524605828954,0.0,0.0,0.4,529090.0,25.279025322503585,0.75,546440.0,26.1079789775442,0.9
2426400,3298830.0,280.15,7.0,12.0,20.0,3298830.0,16838487.499999996,1000000.0,2305710.0,110.16292403248926,0.0,0.0,0.4,543190.0,25.952699474438607,0.75,449930.0,21.496894409937887,0.9
2430000,3228810.0,280.15,7.0,12.0,20.0,3228810.0,16838487.499999996,1000000.0,2269060.0,108.41184902054466,0.0,0.0,0.4,529680.0,25.307214524605826,0.75,430070.0,20.54801720019111,0.9
2433600,3288740.0,280.15,7.0,12.0,20.0,3288740.0,16838487.499999996,1000000.0,2384850.0,113.94409937888199,0.0,0.0,0.4,482560.0,23.055900621118013,0.75,421330.0,20.130434782608695,0.9
2437200,3199350.0,280.15,7.0,12.0,20.0,3199350.0,16838487.499999996,1000000.0,2317490.0,110.7257525083612,0.0,0.0,0.4,516419.99999999994,24.67367415193502,0.75,365440.0,17.460105112279024,0.9
2440800,3722970.0000000005,280.15,7.0,12.0,20.0,3722970.0000000005,16838487.499999996,1000000.0,2385040.0,113.95317725752508,0.0,0.0,0.4,914420.0,43.68944099378882,0.75,423510.0,20.23459149546106,0.9
2444400,3829519.9999999995,280.15,7.0,12.0,20.0,3829519.9999999995,16838487.499999996,1000000.0,2421180.0,115.67988533205924,0.0,0.0,0.4,812930.0,38.8404204491161,0.75,595410.0,28.447682752030577,0.9
2448000,6333890.0,280.15,7.0,12.0,20.0,6333890.0,16838487.499999996,1000000.0,4228530.0,202.03201146679407,0.0,0.0,0.4,1376220.0,65.75346392737697,0.75,729140.0,34.83707596751075,0.9
2451600,10945460.0,280.15,7.0,12.0,20.0,10945460.0,16838487.499999996,1000000.0,7159220.0,342.0554228380316,76120.0,3.636884854276159,0.4,1993870.0,95.26373626373626,0.75,1716250.0,81.99952221691352,0.9
2455200,10871660.0,280.15,7.0,12.0,20.0,10871660.0,16838487.499999996,1000000.0,6947530.0,331.9412326803631,65540.0,3.1313903487816535,0.4,1978650.0,94.53655040611562,0.75,1879940.0,89.820353559484,0.9
2458800,10673529.999999998,280.15,7.0,12.0,20.0,10673529.999999998,16838487.499999996,1000000.0,6524280.0,311.7190635451505,75320.0,3.5986622073578594,0.4,2140540.0,102.27138079311992,0.75,1933390.0,92.37410415671286,0.9
2462400,10785340.0,280.15,7.0,12.0,20.0,10785340.0,16838487.499999996,1000000.0,6483600.0,309.775441949355,57370.0,2.7410415671285238,0.4,1981610.0,94.67797419971333,0.75,2262760.0,108.11084567606308,0.9
2466000,10878119.999999998,280.15,7.0,12.0,20.0,10878119.999999998,16838487.499999996,1000000.0,6749970.0,322.50215002388916,48050.0,2.2957477305303393,0.4,1898470.0,90.7056856187291,0.75,2181630.0,104.23459149546106,0.9
2469600,11430550.0,280.15,7.0,12.0,20.0,11430550.0,16838487.499999996,1000000.0,7380020.0,352.6048733874821,58320.0,2.786430960344004,0.4,1889590.0,90.28141423793598,0.75,2102620.0,100.45962732919254,0.9
2473200,11432230.0,280.15,7.0,12.0,20.0,11432230.0,16838487.499999996,1000000.0,7356110.0,351.4624940277114,42090.0,2.0109890109890114,0.4,1904640.0,91.00047778308648,0.75,2129390.0,101.73865265169613,0.9
2476800,11557170.0,280.15,7.0,12.0,20.0,11557170.0,16838487.499999996,1000000.0,7366540.0,351.96082178690875,39820.0,1.9025322503583373,0.4,1871390.0,89.41184902054468,0.75,2279420.0,108.90683229813665,0.9
2480400,10296680.0,280.15,7.0,12.0,20.0,10296680.0,16838487.499999996,1000000.0,6482320.0,309.7142857142857,54920.0,2.6239847109412326,0.4,1557200.0,74.40038222646919,0.75,2202240.0,105.21930243669374,0.9
2484000,7690510.0,280.15,7.0,12.0,20.0,7690510.0,16838487.499999996,1000000.0,4724850.0,225.74534161490686,0.0,0.0,0.4,1005030.0,48.01863354037267,0.75,1960630.0,93.67558528428094,0.9
2487600,6468540.0,280.15,7.0,12.0,20.0,6468540.0,16838487.499999996,1000000.0,4066870.0,194.3081700907788,0.0,0.0,0.4,802130.0,38.324414715719065,0.75,1599540.0,76.42331581462017,0.9
2491200,5452350.0,280.15,7.0,12.0,20.0,5452350.0,16838487.499999996,1000000.0,3413160.0,163.07501194457717,0.0,0.0,0.4,682570.0,32.61204013377927,0.75,1356620.0,64.81700907787864,0.9
2494800,4740139.999999999,280.15,7.0,12.0,20.0,4740139.999999999,16838487.499999996,1000000.0,2993470.0,143.02293358815098,0.0,0.0,0.4,650560.0,31.08265647396082,0.75,1096110.0,52.37028189202102,0.9
2498400,4181720.0000000005,280.15,7.0,12.0,20.0,4181720.0000000005,16838487.499999996,1000000.0,2407540.0,115.02818920210224,0.0,0.0,0.4,715000.0,34.161490683229815,0.75,1059180.0,50.60582895365504,0.9
2502000,3801250.0,280.15,7.0,12.0,20.0,3801250.0,16838487.499999996,1000000.0,2371130.0,113.28858098423316,0.0,0.0,0.4,577380.0,27.58623984710941,0.75,852740.0,40.74247491638796,0.9
2505600,3575380.0,280.15,7.0,12.0,20.0,3575380.0,16838487.499999996,1000000.0,2225690.0,106.33970377448638,0.0,0.0,0.4,581240.0,27.770664118490206,0.75,768450.0,36.71524128045868,0.9
2509200,3351569.9999999995,280.15,7.0,12.0,20.0,3351569.9999999995,16838487.499999996,1000000.0,2233810.0,106.72766364070712,0.0,0.0,0.4,608260.0,29.061634018155758,0.75,509500.0,24.343048256091734,0.9
2512800,3243010.0,280.15,7.0,12.0,20.0,3243010.0,16838487.499999996,1000000.0,2241520.0,107.09603440038222,0.0,0.0,0.4,545950.0,26.084567606306738,0.75,455540.0,21.764930721452462,0.9
2516400,3376070.0,280.15,7.0,12.0,20.0,3376070.0,16838487.499999996,1000000.0,2366090.0,113.04777830864788,0.0,0.0,0.4,638670.0,30.5145723841376,0.75,371310.0,17.740563784042045,0.9
2520000,3167370.0,280.15,7.0,12.0,20.0,3167370.0,16838487.499999996,1000000.0,2249150.0,107.4605828953655,0.0,0.0,0.4,549100.0,26.23506927854754,0.75,369120.0,17.635929288103203,0.9
2523600,3322399.9999999995,280.15,7.0,12.0,20.0,3322399.9999999995,16838487.499999996,1000000.0,2307310.0,110.23936932632584,0.0,0.0,0.4,643160.0,30.729096989966553,0.75,371930.0,17.77018633540373,0.9
2527200,3136830.0000000005,280.15,7.0,12.0,20.0,3136830.0000000005,16838487.499999996,1000000.0,2113270.0,100.9684663162924,0.0,0.0,0.4,689490.0,32.94266602962255,0.75,334070.0,15.961299569995223,0.9
2530800,3583460.0,280.15,7.0,12.0,20.0,3583460.0,16838487.499999996,1000000.0,2356210.0,112.57572861920688,0.0,0.0,0.4,807460.0,38.57907310081223,0.75,419790.0,20.056856187290972,0.9
2534400,4984790.0,280.15,7.0,12.0,20.0,4984790.0,16838487.499999996,1000000.0,3045890.0,145.52747252747253,0.0,0.0,0.4,1312440.0,62.70616340181558,0.75,626460.0,29.931199235547062,0.9
2538000,6193580.0,280.15,7.0,12.0,20.0,6193580.0,16838487.499999996,1000000.0,3816200.0,182.33158146201623,0.0,0.0,0.4,1176110.0,56.19254658385093,0.75,1201270.0,57.39464882943144,0.9
2541600,7226129.999999999,280.15,7.0,12.0,20.0,7226129.999999999,16838487.499999996,1000000.0,3990090.0,190.63975155279505,0.0,0.0,0.4,1440310.0,68.81557572861921,0.75,1795730.0,85.79694218824653,0.9
2545200,7415240.0,280.15,7.0,12.0,20.0,7415240.0,16838487.499999996,1000000.0,4193649.9999999995,200.36550406115623,0.0,0.0,0.4,1563750.0,74.71333014811276,0.75,1657840.0,79.20879120879121,0.9
2548800,7473000.0,280.15,7.0,12.0,20.0,7473000.0,16838487.499999996,1000000.0,4205180.0,200.91638795986623,0.0,0.0,0.4,1527370.0,72.9751552795031,0.75,1740450.0,83.15575728619207,0.9
2552400,7284210.0,280.15,7.0,12.0,20.0,7284210.0,16838487.499999996,1000000.0,4194730.0,200.41710463449593,0.0,0.0,0.4,1492720.0,71.31963688485428,0.75,1596760.0,76.29049211657907,0.9
2556000,7305499.999999999,280.15,7.0,12.0,20.0,7305499.999999999,16838487.499999996,1000000.0,4289940.0,204.96607740086,0.0,0.0,0.4,1422700.0,67.97419971333015,0.75,1592860.0,76.10415671285236,0.9
2559600,7175500.0,280.15,7.0,12.0,20.0,7175500.0,16838487.499999996,1000000.0,4183460.0,199.8786430960344,0.0,0.0,0.4,1344070.0,64.21739130434783,0.75,1647970.0,78.7372193024367,0.9
2563200,7156359.999999999,280.15,7.0,12.0,20.0,7156359.999999999,16838487.499999996,1000000.0,4153859.9999999995,198.4644051600573,0.0,0.0,0.4,1266270.0,60.50023889154324,0.75,1736230.0,82.95413282369805,0.9
2566800,7173879.999999999,280.15,7.0,12.0,20.0,7173879.999999999,16838487.499999996,1000000.0,4136359.9999999995,197.62828475871953,0.0,0.0,0.4,1284520.0,61.372193024366936,0.75,1753000.0,83.75537505972288,0.9
2570400,6593150.0,280.15,7.0,12.0,20.0,6593150.0,16838487.499999996,1000000.0,4092310.0,195.5236502627807,0.0,0.0,0.4,955590.0,45.65647396082179,0.75,1545250.0,73.82943143812709,0.9
2574000,5820020.0,280.15,7.0,12.0,20.0,5820020.0,16838487.499999996,1000000.0,3640690.0,173.9460105112279,0.0,0.0,0.4,827150.0,39.519827998088864,0.75,1352180.0,64.60487338748209,0.9
2577600,5304240.0,280.15,7.0,12.0,20.0,5304240.0,16838487.499999996,1000000.0,3343500.0,159.74677496416626,0.0,0.0,0.4,695960.0,33.2517916865743,0.75,1264780.0,60.429049211657905,0.9
2581200,4332620.0,280.15,7.0,12.0,20.0,4332620.0,16838487.499999996,1000000.0,2554160.0,122.0334448160535,0.0,0.0,0.4,673970.0,32.20114667940755,0.75,1104490.0,52.77066411849021,0.9
2584800,3858830.0,280.15,7.0,12.0,20.0,3858830.0,16838487.499999996,1000000.0,2391580.0,114.26564739608217,0.0,0.0,0.4,563480.0,26.92212135690397,0.75,903770.0,43.180602006688964,0.9
2588400,3724870.0000000005,280.15,7.0,12.0,20.0,3724870.0000000005,16838487.499999996,1000000.0,2361550.0,112.83086478738653,0.0,0.0,0.4,582500.0,27.830864787386528,0.75,780820.0,37.30625895843288,0.9
2592000,3645279.9999999995,280.15,7.0,12.0,20.0,3645279.9999999995,16838487.499999996,1000000.0,2370980.0,113.28141423793598,0.0,0.0,0.4,563580.0,26.926899187768754,0.75,710720.0,33.95699952221692,0.9
2595600,3596250.0,280.15,7.0,12.0,20.0,3596250.0,16838487.499999996,1000000.0,2352100.0,112.37935977066411,0.0,0.0,0.4,689920.0,32.96321070234114,0.75,554230.0,26.480172001911132,0.9
2599200,3296600.0000000005,280.15,7.0,12.0,20.0,3296600.0000000005,16838487.499999996,1000000.0,2279590.0,108.9149546106068,0.0,0.0,0.4,566360.0,27.059722885809844,0.75,450650.0,21.531294792164356,0.9
2602800,3135320.0,280.15,7.0,12.0,20.0,3135320.0,16838487.499999996,1000000.0,2199760.0,105.10081223124702,0.0,0.0,0.4,534770.0,25.550406115623506,0.75,400790.0,19.149068322981368,0.9
2606400,3046000.0,280.15,7.0,12.0,20.0,3046000.0,16838487.499999996,1000000.0,2120110.0,101.29526994744387,0.0,0.0,0.4,576110.0,27.525561395126612,0.75,349780.0,16.71189679885332,0.9
2610000,3121250.0,280.15,7.0,12.0,20.0,3121250.0,16838487.499999996,1000000.0,2201540.0,105.18585762064023,0.0,0.0,0.4,572950.0,27.374581939799334,0.75,346760.0,16.567606306736742,0.9
2613600,3407380.0,280.15,7.0,12.0,20.0,3407380.0,16838487.499999996,1000000.0,2039960.0,97.46583850931677,0.0,0.0,0.4,946670.0,45.23029144768275,0.75,420750.0,20.10272336359293,0.9
2617200,3416380.0,280.15,7.0,12.0,20.0,3416380.0,16838487.499999996,1000000.0,2287650.0,109.30004777830865,0.0,0.0,0.4,720450.0,34.42188246536073,0.75,408280.0,19.50692785475394,0.9
2620800,5155450.0,280.15,7.0,12.0,20.0,5155450.0,16838487.499999996,1000000.0,3867830.0,184.79837553750596,0.0,0.0,0.4,837760.0,40.02675585284281,0.75,449860.0,21.493549928332538,0.9
2624400,5637150.0,280.15,7.0,12.0,20.0,5637150.0,16838487.499999996,1000000.0,3873700.0,185.078834209269,0.0,0.0,0.4,830300.0,39.67032967032967,0.75,933150.0,44.584328714763494,0.9
2628000,6022539.999999999,280.15,7.0,12.0,20.0,6022539.999999999,16838487.499999996,1000000.0,4036200.0,192.8428093645485,0.0,0.0,0.4,941530.0,44.98471094123268,0.75,1044810.0,49.91925465838509,0.9
2631600,6343600.0,280.15,7.0,12.0,20.0,6343600.0,16838487.499999996,1000000.0,4080300.0,194.94983277591973,0.0,0.0,0.4,958400.0,45.790731008122314,0.75,1304900.0,62.34591495461061,0.9
2635200,6579750.0,280.15,7.0,12.0,20.0,6579750.0,16838487.499999996,1000000.0,4447110.0,212.47539417104633,0.0,0.0,0.4,940750.0,44.94744386048734,0.75,1191890.0,56.946488294314385,0.9
2638800,6779130.0,280.15,7.0,12.0,20.0,6779130.0,16838487.499999996,1000000.0,4464020.0,213.28332537028191,0.0,0.0,0.4,883200.0,42.1978021978022,0.75,1431910.0,68.41423793597707,0.9
2642400,6558530.000000001,280.15,7.0,12.0,20.0,6558530.000000001,16838487.499999996,1000000.0,4361060.0,208.36407071189683,0.0,0.0,0.4,879000.0,41.99713330148113,0.75,1318470.0,62.994266602962256,0.9
2646000,5856680.0,280.15,7.0,12.0,20.0,5856680.0,16838487.499999996,1000000.0,3864700.0,184.64882943143812,0.0,0.0,0.4,865920.0,41.372193024366936,0.75,1126060.0,53.80124223602484,0.9
2649600,6023040.0,280.15,7.0,12.0,20.0,6023040.0,16838487.499999996,1000000.0,3983110.0,190.3062589584329,0.0,0.0,0.4,885980.0,42.33062589584329,0.75,1153950.0,55.13377926421405,0.9
2653200,6118680.0,280.15,7.0,12.0,20.0,6118680.0,16838487.499999996,1000000.0,4001480.0,191.1839464882943,0.0,0.0,0.4,856490.0,40.92164357381749,0.75,1260710.0,60.23459149546106,0.9
2656800,5109330.0,280.15,7.0,12.0,20.0,5109330.0,16838487.499999996,1000000.0,3235280.0,154.57620640229337,0.0,0.0,0.4,697790.0,33.3392259913999,0.75,1176260.0,56.199713330148114,0.9
2660400,4458650.0,280.15,7.0,12.0,20.0,4458650.0,16838487.499999996,1000000.0,2951720.0,141.02818920210223,0.0,0.0,0.4,466060.0,22.267558528428093,0.75,1040869.9999999999,49.73100812231247,0.9
2664000,4371990.0,280.15,7.0,12.0,20.0,4371990.0,16838487.499999996,1000000.0,2874680.0,137.34734830387004,0.0,0.0,0.4,508110.0,24.27663640707119,0.75,989200.0,47.262302914476834,0.9
2667600,3679830.0,280.15,7.0,12.0,20.0,3679830.0,16838487.499999996,1000000.0,2375590.0,113.50167224080269,0.0,0.0,0.4,508270.0,24.28428093645485,0.75,795970.0,38.030100334448164,0.9
2671200,3441920.0,280.15,7.0,12.0,20.0,3441920.0,16838487.499999996,1000000.0,2112890.0,100.95031055900621,0.0,0.0,0.4,505020.0,24.12900143334926,0.75,824010.0,39.369804108934545,0.9
2674800,3479700.0000000005,280.15,7.0,12.0,20.0,3479700.0000000005,16838487.499999996,1000000.0,2220130.0,106.07405637840421,0.0,0.0,0.4,498320.0,23.808886765408506,0.75,761250.0,36.37123745819398,0.9
