hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
223,9.291666666666666,24.791368766965753,7.048233892038801,7.798562031815515,0.7503281397767143,77.86655549709889,62.11647884322298,0.0,52.95167388210141,6.929813030652571,10.002665194816815,3.072852164164244,681.115218556299,559.0483095890067,0.0,69.12594250610564,6.943676937254539,10.082143066710195,3.138466129455656,908.1503107237593,745.3977461186757,0.0,1667.1320847771572,1366.5625345509054,0.0
224,9.333333333333334,24.789668628911944,7.0040881564743565,8.061976747280541,1.0578885908061846,109.77662606547266,88.60460602488925,0.0,52.94879769868358,6.793774684409172,11.167408642017726,4.373633957608554,969.3882692091212,797.4414542240032,0.0,69.12274604289182,6.8167584233271485,11.284157377908057,4.467398954580909,1292.6321259533247,1063.255272298671,0.0,2371.797021227919,1949.3013325475633,0.0
225,9.375,24.79114421357395,6.938363556136745,8.1073880114947,1.1690244553579552,121.31636586622237,126.3078617113966,4.991495845174228,52.95226137317156,6.777258001453867,11.615366517896627,4.83810851644276,1072.4062611866639,1136.7707554025694,64.36449421590555,69.12745368983106,6.760522516434515,11.701379710724352,4.940857194289837,1429.7235986462163,1515.694340536759,85.97074189054274,2623.446225699103,2778.772957650725,155.32673195162215
226,9.416666666666666,27.06814723655716,6.896442298596238,8.092309797128129,1.1958674985318911,135.5004747624736,111.30362055917239,0.0,57.81640088668721,6.901813075464207,11.840306617051542,4.938493541587335,1195.2115110689879,1001.7325850325515,0.0,75.47947363401136,6.895704511893168,11.939259853761744,5.043555341868576,1593.547001648359,1335.6434467100685,0.0,2924.2589874798205,2448.6796523017924,0.0
227,9.458333333333334,28.403464530527412,6.88486272650147,8.174831740313415,1.2899690138119455,153.37332009519545,153.94219234280683,0.568872247611381,60.66907216902654,6.891112153997506,12.215105247446752,5.323993093449246,1352.0852050012647,1385.4797310852612,33.394526083996425,79.20488452361444,6.886921404306597,12.323813112605567,5.43689170829897,1802.6103983585851,1847.3063081136816,44.69590975509641,3308.0689234550455,3386.7282315417497,78.65930808670419
228,9.5,30.535717780488696,6.8901539420488165,8.181612521474596,1.2914585794257798,165.07748316156162,145.26026363832003,0.0,65.22392465395845,6.961723519920709,12.273695060247524,5.311971540326815,1450.3135055018972,1307.3423727448803,0.0,85.15305220517575,6.952683141001809,12.377016873090035,5.424333732088226,1933.5074285320438,1743.12316365984,0.0,3548.8984171955026,3195.72580004304,0.0
229,9.541666666666666,34.403545169917244,6.919744886063106,8.224371029564152,1.3046261435010456,187.88343802032216,175.31374756585723,0.0,73.48623276853063,7.007486133772159,12.338368235387717,5.3308821016155585,1639.8506103181087,1577.823728092715,0.0,95.94286137222186,7.003388676102171,12.446619350485346,5.443230674383175,2186.0929814752258,2103.7649707902865,0.0,4013.8270298136567,3856.902446448859,0.0
230,9.583333333333334,34.81734315676945,6.958548684904379,8.264595784567536,1.3060470996631572,190.3503549404073,186.3504024816662,0.0,74.37015777479432,7.032663375666746,12.365357269556435,5.332693893889689,1660.13949625614,1677.1536223349958,17.014126078855725,97.09720877176117,7.030736262322029,12.475767994312543,5.445031731990514,2213.127244609879,2236.2048297799943,23.07758517011507,4063.6170958064267,4099.708854596656,36.091758790229505
231,9.625,31.254110120170473,6.9905260308036175,8.28358114216662,1.2930551113630022,169.17001872056414,179.6797164730592,10.509697752495043,66.75849032078433,7.038626232098582,12.350893755666585,5.312267523568003,1484.5186867840825,1617.117448257533,132.5987614734504,87.15708649675119,7.038945161715314,12.463496570548443,5.424551408833129,1979.0909713032784,2156.15659767671,177.06562637343177,3632.779676807925,3952.9537624073023,320.1740855993771
232,9.666666666666666,28.888877759613013,7.009380530999464,8.300311142281501,1.290930611282037,156.11074431421437,148.2654395099114,0.0,61.70597706386036,7.033291735056492,12.358320933084054,5.325029198027561,1375.4615383292664,1334.3889555892026,0.0,80.55903956631228,7.0334267164319035,12.471282107968554,5.43785539153665,1833.7543543922816,1779.1852741189366,0.0,3365.3266370357624,3261.8396692180504,0.0
233,9.708333333333334,27.28238626726865,7.021194912803927,8.244679994967171,1.2234850821632444,139.72697463958445,156.00936995316613,16.282395313581674,58.27411495515,7.061761073575254,12.113350630393336,5.051589556818082,1232.2617475214954,1404.084329578495,171.82258205699964,76.07733089118054,7.054291673670452,12.212822067124705,5.158530393454253,1642.7840782199594,1872.112439437993,229.3283612180337,3014.772800381039,3432.206138969654,417.43333858861524
234,9.75,24.793999981280066,7.038050434464282,8.137639892888005,1.0995894584237238,114.12384315444694,117.09253067133734,2.968687516890398,52.958290368953676,7.119512241834768,11.667388680577947,4.547876438743179,1008.1887275672826,1053.8327760420364,45.64404847475373,69.13536332510161,7.1121584103650815,11.756510760231933,4.6443523498668515,1344.078500075254,1405.110368056048,61.031867980794004,2466.3910707969835,2576.0356747694213,109.64460397243784
235,9.791666666666666,24.794655445738115,7.064007852242957,8.015441621858807,0.9514337696158499,98.74971787271315,106.18147210237457,7.431754229661422,52.95934309906311,7.165974788958986,11.086549752763592,3.9205749638046052,869.143678500493,955.6332489213712,86.48957042087818,69.13646442593345,7.156824193052207,11.160343554089923,4.003519361037716,1158.6394818739027,1274.177665228495,115.53818335459232,2126.532878247109,2335.992386252241,209.4595080051322
236,9.833333333333334,24.7957936594149,7.099466857050236,7.80846982292478,0.7090029658745447,73.59109915466092,86.12952565039583,12.53842649573491,52.96118951668461,7.249443381036203,10.144280130387932,2.894836749351729,641.7723943817447,775.1657308535625,133.39333647181786,69.13842129109804,7.234272911634204,10.189899256062938,2.955626344428734,855.3979626454412,1033.5543078047501,178.1563451593089,1570.7614561818468,1894.8495643087085,324.0881081268617
237,9.875,24.793404025259896,7.14534497277644,7.8710937763634705,0.7257488035870301,75.3219769280508,55.552019244554366,0.0,52.9560642342869,7.204626630268795,10.176695587898513,2.972068957629718,658.830666396866,499.9681732009893,0.0,69.13177504646804,7.233829943332801,10.269469419888422,3.0356394765556205,878.4703827089529,666.6242309346524,0.0,1612.6230260338698,1222.144423380196,0.0
238,9.916666666666666,24.79403259847908,7.154734811478749,7.8868508962371795,0.7321160847584309,75.98473275876073,90.19358056433062,14.208847805569889,52.95734614219071,7.06829247108415,10.059143100412951,2.9908506293288015,663.0101253866906,811.7422250789755,148.73209969228492,69.13335460928481,7.064119712999781,10.117936037284274,3.053816324284493,883.7506928691894,1082.3229667719672,198.57227390277785,1622.7455510146406,1984.2587724152734,361.5132214006328
239,9.958333333333334,24.79379996285269,7.1463766461819676,7.7850282636300205,0.638651617448053,66.28363747934382,56.22099632587246,0.0,52.95660250073297,7.148732312627429,9.750028705922158,2.6012963932947297,576.6458586952491,505.9889669328522,0.0,69.13223777286272,7.1521083536656,9.808518567602997,2.656410213937397,768.7320364797108,674.6519559104695,0.0,1411.6615326543038,1236.8619191691942,0.0
240,10.0,24.793855852849553,7.138582342078047,7.769658389458982,0.6310760473809349,65.49754059427232,71.15328488903162,5.655744294759302,52.95664400531078,7.085166096174045,9.651219583146885,2.56605348697284,568.8337861003547,640.3795640012846,71.54577790092992,69.13221600533623,7.084692283448389,9.704707223738673,2.620014940290284,758.1994587722444,853.8394186683794,95.639959896135,1392.5307854668713,1565.3722675586955,172.84148209182422
241,10.041666666666666,24.79413948198111,7.128445000962623,7.665753961243897,0.5373089602812744,55.76636629946924,54.34542339969787,0.0,52.95690402114897,7.132383891795156,9.304869435381745,2.172485543586589,481.5913818421376,489.10881059728086,7.517428755143271,69.13228696497832,7.129549979404748,9.347751662792128,2.218201683387379,641.9204013784541,652.1450807963744,10.224679417920242,1179.278149520061,1195.5993147933532,16.32116527329208
242,10.083333333333334,24.794105722794825,7.126025294325646,7.61334521431605,0.48731991999040414,50.57802152903825,51.73853698815728,1.1605154591190256,52.95661486353761,7.122192729761381,9.08360346485874,1.9614107350973589,434.79845070815924,465.64683289341554,30.8483821852563,69.13174696071607,7.122518471448292,9.125080444001712,2.00256197255342,579.512383244969,620.8624438578872,41.35006061291824,1064.8888554821665,1138.24781373946,73.35895825729358
243,10.125,24.79396739607789,7.124689172956888,7.566566655570898,0.44187748261400994,45.8613802248116,43.876587955701375,0.0,52.95612653145946,7.119740953898729,8.890311080267054,1.770570126368325,392.4899742090624,394.8892916013124,2.3993173922499977,69.13096519187528,7.1220438403853725,8.929779546484653,1.8077357060992805,523.1265723342872,526.5190554684165,3.392483134129293,961.4779267681612,965.2849350254303,3.8070082572691035
244,10.166666666666666,24.793442949826783,7.120970974025588,7.574817541844813,0.45384656781922494,47.1026258804219,42.320090898276696,0.0,52.95501917705257,7.083259297361427,8.90472617655259,1.8214668791911626,403.7640353860722,380.88081808449033,0.0,69.12953654873176,7.090406304853569,8.950224837038261,1.8598185321846925,538.1872939128901,507.84109077932027,0.0,989.0539551793843,931.0419997620872,0.0
245,10.208333333333334,24.792460366909637,7.107088201687798,7.654952733235433,0.5478645315476349,56.858059940699434,46.41607157817058,0.0,52.95324784955206,7.01521550464493,9.2337336277658,2.2185181231208695,491.7618197753855,417.74464420353524,0.0,69.12748062038939,7.0284799543575645,9.294017694949527,2.265537740591963,655.5732954540276,556.9928589380469,0.0,1204.1931751701127,1021.1535747197527,0.0
246,10.25,24.792046322181402,7.076529288156404,7.7367700993329445,0.6602408111765401,68.51946516198754,62.01134113827677,0.0,52.952794543699824,6.9473501236277135,9.638245835163952,2.690895711536238,596.4650142877847,558.102070244491,0.0,69.12718803370981,6.953792568099627,9.701703139520133,2.7479105714205057,795.1530146049123,744.1360936593212,0.0,1460.1374940546846,1364.249505042089,0.0
247,10.291666666666666,24.790818789590677,7.036425097264608,7.885527009611772,0.8491019123471641,88.115013857152,69.75948517719637,0.0,52.95077020496838,6.887867195264735,10.378338922817543,3.4904717275528077,773.6697743519321,627.8353665947674,0.0,69.1249510344388,6.903922472190845,10.469115547620925,3.56519307543008,1031.613733268439,837.1138221263564,0.0,1893.3985214775232,1534.70867389832,0.0
248,10.333333333333334,25.927028468918035,6.981724493026537,8.129396382431008,1.1476718894044708,124.55745124368607,101.59104654672277,0.0,55.378567035363794,6.763563455199067,11.507146194007774,4.743582738808707,1099.632122287788,914.3194189205047,0.0,72.29583369632046,6.779840381299507,11.624793412165657,4.84495303086615,1466.2298792009244,1219.092558560673,0.0,2690.4194527323984,2235.0030240279007,0.0
249,10.375,25.931150249363903,6.913398680794156,8.044524025778196,1.1311253449840404,122.78116200310482,142.52290347737204,19.741741474267215,55.387424032915455,6.834904428602647,11.50261645778574,4.667712029183093,1082.217235144463,1282.7061312963483,200.48889615188523,72.30736609723793,6.802499532724408,11.568858575337252,4.766359042612844,1442.675046473936,1710.2748417284643,267.5997952545283,2647.673443621504,3135.5038765021845,487.83043288068075
250,10.416666666666666,27.04305690521602,6.895915022807713,8.028594360012988,1.1326793372052757,128.2218338750998,97.50383540003881,0.0,57.76267983373806,6.978177498636731,11.651693368263768,4.673515869627037,1130.0307964634217,877.5345186003493,0.0,75.40923646714882,6.9812482982325745,11.754361424705287,4.773113126472713,1506.6955136121169,1170.0460248004656,0.0,2764.948143950638,2145.0843788008538,0.0
251,10.458333333333334,28.27507096588471,6.9013652496670295,8.190985867081013,1.2896206174139833,152.6387831984131,153.69050373933868,1.0517205409255723,60.39478788727922,6.881025365594526,12.204670652966634,5.323645287372107,1345.8845112645472,1383.2145336540482,37.33002238950098,78.84670165101085,6.882426914268191,12.31901749109317,5.43659057682498,1794.3591865874532,1844.286044872064,49.92685828461072,3292.882481050414,3381.191082265451,88.30860121503702
252,10.5,29.352709330843798,6.902268379749312,8.192783580238512,1.2905152004891995,158.5661721354414,144.15816252975372,0.0,62.69682413922392,6.949971789219844,12.268548971371978,5.318577182152134,1395.854762117538,1297.4234627677836,0.0,81.85292401282948,6.940540450803972,12.371747881937853,5.431207431133881,1860.9290355375492,1729.8979503570447,0.0,3415.3499697905286,3171.479575654582,0.0
253,10.541666666666666,31.24895780058868,6.921815355925745,8.218499124028426,1.2966837681026808,169.61678844172368,164.57802254217265,0.0,66.7475192616941,6.994447456347158,12.322491743396313,5.3280442870491544,1488.6828301018074,1481.2022028795539,0.0,87.14272169736762,6.990433727437448,12.431103557178268,5.44066982974082,1984.6444557700636,1974.936270506072,0.0,3642.9440743135947,3620.716495927799,0.0
254,10.583333333333334,32.912711915617656,6.951130033935469,8.251041118299986,1.299911084364517,179.092145563053,164.34237272027642,0.0,70.301555601506,7.022101489708524,12.348020495048601,5.325919005340078,1567.323757073576,1479.081354482488,0.0,91.78396711497324,7.018900581669208,12.457224497343,5.438323915673792,2089.4458492263434,1972.1084726433169,0.0,3835.8617518629726,3615.5321998460813,0.0
255,10.625,32.4005885915833,6.981791527006054,8.279604633915746,1.2978131069096914,176.02091717249033,181.62513094371658,5.604213771226256,69.20755921194147,7.035593969938953,12.357337377825342,5.321743407886389,1541.7241942424682,1634.6261784934493,92.90198425098106,90.35532267782281,7.035207725129887,12.469313578635605,5.434105853505718,2055.327623577585,2179.501571324599,124.1739477470137,3773.0727349925437,3995.7528807617646,222.68014576922087
256,10.666666666666666,30.501961423520775,7.003572258084152,8.298389856770248,1.2948175986860955,165.3238784013615,158.75696982870292,0.0,65.15177990336092,7.036070540204745,12.363271975402478,5.327201435197733,1452.8628795331624,1428.8127284583263,0.0,85.05887768366931,7.035697572214747,12.475592824575465,5.439895252360718,1936.9098571182442,1905.0836379444347,0.0,3555.0966150527684,3492.653336231464,0.0
257,10.708333333333334,27.930669482953565,7.01781228113679,8.283084381355705,1.2652721002189153,147.93280816059044,162.36884565091563,14.436037490325191,59.65903961286652,7.045445939606246,12.26905389846936,5.223607958863115,1304.5059273096188,1461.3196108582408,156.81368354862207,77.88595778566322,7.043688259934792,12.377983876331733,5.334295616396941,1739.143703294021,1948.4261478109877,209.28244451696673,3191.58243876423,3572.1146043201443,380.53216555591416
258,10.75,24.794614521506116,7.030419084206295,8.114814095915579,1.084395011709284,112.54963629011712,126.43995094759951,13.890314657482392,52.959576460947666,7.117468937818838,11.598758027205756,4.481289089386918,993.4515427161655,1137.9595585283957,144.50801581223027,69.13700264693485,7.097270271093059,11.67325015421002,4.575979883116961,1324.322866357708,1517.2794113711943,192.95654501348622,2430.324045363991,2781.6789208471896,351.3548754831986
259,10.791666666666666,24.79459795301637,7.063357563845854,7.981838463074049,0.9184808992281948,95.32930431559531,93.46853869593987,0.0,52.959159065998755,7.210415844077179,10.993879897526401,3.7834640534492223,838.7449463890648,841.2168482634588,2.471901874394007,69.13618498072441,7.208456923902394,11.072205421476918,3.863748497574524,1118.1845419268327,1121.6224643512785,3.4379224244457873,2052.2587926314927,2056.307851310677,4.049058679184327
260,10.833333333333334,24.794945174884287,7.102814123095462,7.897358966511665,0.7945448434162028,82.46711275062454,92.1510401948983,9.683927444273763,52.959579381400125,7.192948761334909,10.449619867545701,3.256671106210792,721.9675072200681,829.3593617540847,107.3918545340166,69.13647999316557,7.1884571225271285,10.513863870781398,3.3254067482542693,962.3903550635625,1105.8124823387795,143.422127275217,1766.8249750342552,2027.3228842877625,260.49790925350726
261,10.875,24.79391706988167,7.135993460842021,7.87704665933426,0.7410531984922395,76.91193793903699,67.4098757464075,0.0,52.95722728837662,7.188224058125944,10.222368040204358,3.0341439820784144,672.60586250048,606.6888817176674,0.0,69.13331282027441,7.201525054588001,10.300276029268943,3.098750974680942,896.7538891491542,808.9185089568898,0.0,1646.2716895886713,1483.0172664209647,0.0
262,10.916666666666666,24.794154220944993,7.148223687360442,7.856911506148458,0.7086878187880155,73.55352489781824,81.33476722562234,7.781242327804108,52.95758458557928,7.113505998602851,10.006800125968557,2.8932941273657056,641.3867414611694,732.0129050306011,90.6261635694317,69.13365868022616,7.112395573177175,10.06670305590538,2.954307482728205,854.9573684268903,976.0172067074681,121.05983828057776,1569.897634785878,1789.3648789636916,219.46724417781365
263,10.958333333333334,24.79372008770977,7.147263870243045,7.801836512824143,0.6545726425810976,67.93581161207736,60.32260348034501,0.0,52.9564878028613,7.137560526269658,9.805510840698593,2.6679503144289356,591.4201748997369,542.9034313231051,0.0,69.13213780147858,7.143660348591253,9.868078975150128,2.724418626558875,788.4116840898868,723.87124176414,0.0,1447.767670601701,1327.0972765675901,0.0
264,11.0,24.79405015381074,7.140020020473403,7.756997046569068,0.6169770260956646,64.0347461502099,70.3282181472585,6.293471997048599,52.9570129657735,7.0971132608617475,9.603647406227719,2.506534145365971,555.6436173309647,632.9539633253264,77.31034599436168,69.13265883017974,7.093820427042089,9.653011063396935,2.5591906363548462,740.6024120629195,843.9386177671018,103.33620570418236,1360.280775544094,1547.2207992396866,186.94002369559257
265,11.041666666666666,24.79425610137561,7.13287969831755,7.650002177149498,0.517122478831948,53.67149879847439,52.22140067485641,0.0,52.95707839638805,7.145485482838557,9.232983676571772,2.0874981937332153,462.7531138139931,469.99260607370775,7.239492259714666,69.13246094438084,7.1432654285054475,9.274661215664835,2.131395787159388,616.8013903496404,626.6568080982769,9.855417748636455,1133.226002962108,1148.870814846841,15.644811884733144
266,11.083333333333334,24.793909464762585,7.132407697623528,7.623887209336776,0.4914795117132478,51.009333993015886,49.65701294923333,0.0,52.956201763020914,7.118869911665198,9.098329884731013,1.9794599730658158,438.7961176610716,446.91311654309993,8.116998882028327,69.13122402241432,7.123223334723249,9.144295276889526,2.0210719421662766,584.8644757563236,595.8841553907998,11.019679634476233,1074.6699274104112,1092.4542848831331,17.784357472721922
267,11.125,24.793730199172188,7.127452809303422,7.599171748396937,0.47171893909351503,48.95808343456213,46.87059797193551,0.0,52.95571988055941,7.097418500174428,8.993645897699993,1.896227397525565,420.34173973496024,421.8353817474196,1.493642012459361,69.13051356915794,7.100637850758841,9.036728865155872,1.9360910143970314,560.2666562699881,562.4471756632261,2.1805193932380007,1029.5664794395104,1031.1531553825812,1.5866759430707589
268,11.166666666666666,24.79376715483566,7.118172235476213,7.561834277513007,0.44366204203679427,46.0462233888168,45.54447638500007,0.0,52.955681525606174,7.08705543730666,8.864669800982512,1.777614363675852,394.04818957462396,409.9002874650006,15.852097890376626,69.13036199759212,7.0872705485977185,8.902173173355596,1.8149026247578774,525.1959685913886,546.5337166200007,21.337748028612168,965.2903815548293,1001.9784804700014,36.68809891517208
269,11.208333333333334,24.79232356566431,7.106964754757806,7.651343884260926,0.5443791295031195,56.49602885905675,40.98869651707544,0.0,52.95294969062037,7.0304734745070325,9.235425313743288,2.204951839236256,488.75193416255047,368.8982686536789,0.0,69.1270992140217,7.048759177885009,9.30057569598823,2.2518165181032215,651.5992225924942,491.86435820490516,0.0,1196.8471856141014,901.7513233756595,0.0
270,11.25,24.792036846160197,7.076998508647217,7.750969107972576,0.6739705993253589,69.94430905810863,66.80769141938615,0.0,52.952819314343635,6.931549036214926,9.679571730722905,2.7480226945079798,609.1280890097905,601.2692227744753,0.0,69.12725120535443,6.936829001011139,9.743001614798413,2.8061726137872736,812.0128346464234,801.6922970326336,0.0,1491.0852327143225,1469.7692112264951,0.0
271,11.291666666666666,24.791003958230885,7.0358702587241515,7.86675779412515,0.8308875354009988,86.22547244517204,67.7618742919197,0.0,52.951124533667056,6.902870541762049,10.316444873454966,3.4135743316929172,756.6303816844904,609.8568686272773,0.0,69.12538076238859,6.916485397897729,10.403112002014984,3.486626604117255,1008.8862431784901,813.1424915030364,0.0,1851.7420973081526,1490.7612344222334,0.0
272,11.333333333333334,26.08536910889889,6.984062904800972,8.123968834268139,1.139905929467167,124.47015292533473,99.7958306073438,0.0,55.7167856254286,6.768608866983671,11.478332528365447,4.709723661381776,1098.4510378137647,898.1624754660941,0.0,72.73748905413956,6.787145602042581,11.597530284258736,4.810384682216156,1464.661739065008,1197.5499672881253,0.0,2687.5829298041076,2195.508273361563,0.0
273,11.375,26.0894637424486,6.9152233171775555,8.067341642636462,1.1521183254589067,125.82341288219013,144.12654548626105,18.303132604070925,55.7256459921948,6.8217388768583165,11.577350904009494,4.7556120271511775,1109.329985933034,1297.1389093763496,187.8089234433155,72.7490756317695,6.792464294766646,11.64866301139575,4.856198716629104,1478.846688871536,1729.5185458351325,250.6718569635966,2714.00008768676,3170.784000697743,456.78391301098327
274,11.416666666666666,27.413733174163664,6.89318730762788,8.047147138945222,1.1539598313173425,132.42137616290134,101.91475921247148,0.0,58.554545964711096,6.964079099816231,11.723949248501482,4.759870148685251,1166.6885802147349,917.2328329122435,0.0,76.44334847031938,6.964257458588887,11.825460177136684,4.861202718547797,1555.545283687432,1222.9771105496577,0.0,2854.655240065068,2242.1247026743727,0.0
275,11.458333333333334,28.503493533012225,6.897319339135845,8.186878133207825,1.2895587940719802,153.8645121080711,157.3531588304535,3.4886467223824127,60.88273951867649,6.890569080403402,12.211988246554581,5.321419166151179,1356.1910671649198,1416.1784294740814,59.987362309161654,79.48391339216197,6.8904982314786976,12.324775048474981,5.434276816996284,1808.0907428287017,1888.2379059654415,80.14716313673989,3318.1463221016925,3461.7694942699763,143.62317216828387
276,11.5,30.375475455148333,6.901853578901972,8.19210820853871,1.2902546296367374,164.0581215307054,142.73462713177065,0.0,64.88161217137143,6.96002182573415,12.268231850689476,5.308210024955327,1441.6802683477304,1284.611644185936,0.0,84.70602938311625,6.950564811538545,12.371074774748477,5.420509963209932,1922.0013818365546,1712.815525581248,0.0,3527.7397717149906,3140.161796898955,0.0
277,11.541666666666666,34.14546863888068,6.927214285525022,8.231343766864715,1.304129481339693,186.40305011343594,175.95694490872728,0.0,72.9349334524041,7.005904371873326,12.337281348127041,5.331376976253715,1627.6994141359064,1583.6125041785456,0.0,95.22291049788765,7.001943519354429,12.4457069776033,5.4437634582488705,2169.901008329524,2111.4833389047276,0.0,3984.0034725788664,3871.0527879920005,0.0
278,11.583333333333334,35.51439338095037,6.96236944078608,8.270419155993356,1.3080497152072752,194.45892273031936,183.0827513390051,0.0,75.85916897342327,7.034547693617375,12.368454111467981,5.333906417850606,1693.7632146932929,1647.7447620510459,0.0,99.04173611938695,7.031831244775217,12.478028784850814,5.446197540075596,2257.9319983618752,2196.993016068061,0.0,4146.154135785488,4027.820529458112,0.0
279,11.625,33.14616964776102,6.995072325762737,8.293126775820776,1.2980544500580384,180.1048811951593,190.20898530813645,10.104104112977154,70.80023059457935,7.045799510844989,12.361003898407066,5.315204387562077,1575.2658766980487,1711.8808677732281,136.61499107517943,92.43521368891442,7.045894093005554,12.473238104534294,5.42734401152874,2100.0228667208535,2282.507823697637,182.48495697678345,3855.3936246140615,4184.597676779002,329.2040521649401
280,11.666666666666666,29.301758025369935,7.01508147360906,8.307036097920797,1.291954624311737,158.46748389669025,157.40922600195458,0.0,62.58795023958155,7.0372378639092945,12.362958686822758,5.325720822913463,1395.302426090565,1416.6830340175914,21.380607927026404,81.71079828865822,7.038124291847314,12.476638101510927,5.438513809663613,1860.1968862758426,1888.9107120234546,28.713825747611963,3413.966796263098,3463.002972043,49.03617577990235
281,11.708333333333334,26.794647850451465,7.025485041112166,8.268591473708053,1.2431064325958872,139.42979584113013,151.18075138548753,11.750955544357396,57.23227626172428,7.052501585556868,12.19148591433617,5.138984328779301,1231.1686166080174,1360.6267624693878,129.45814586137044,74.71685900491114,7.047779124825742,12.295692992957903,5.247913868132161,1641.3625833638519,1814.1690166258504,172.80643326199856,3011.9609958129995,3325.976530480726,314.01553466772657
282,11.75,24.794643924317505,7.038634261148697,8.099240182291632,1.060605921142935,110.08069102057709,121.5899470818182,11.509256061241103,52.9595828102429,7.133393616307456,11.514635601736567,4.381241985429111,971.2723380356466,1094.3095237363634,123.0371857007168,69.1369725086607,7.115301968636429,11.589169332253459,4.473867363617029,1294.7701736593356,1459.0793649818181,164.30919132248255,2376.1232027155593,2674.9788357999996,298.85563308444034
283,11.791666666666666,24.79451786652495,7.0714667276922345,7.986501460648776,0.9150347329565411,94.9713193155968,93.40358789667913,0.0,52.958970827148406,7.203393573784596,10.972160980532939,3.768767406748343,835.4839206187555,840.6322910701123,5.1483704513567545,69.13593016573583,7.203040507131642,11.05178477584641,3.8487442687147686,1113.838151738262,1120.8430547601495,7.004903021887458,2044.2933916726142,2054.878933726941,10.585542054326652
284,11.833333333333334,24.795499073213165,7.10842244515839,7.8440765293638055,0.7356540842054153,76.3564499428239,91.48937169652507,15.132921753701169,52.96060352502572,7.213545659313357,10.22034272878063,3.0067970694672725,666.586122375647,823.4043452687257,156.81822289307866,69.13769276712729,7.201291753599279,10.271249828880947,3.0699580752816678,888.4777390554636,1097.8724603583007,209.39472130283707,1631.4203113739345,2012.7661773235513,381.34586594961684
285,11.875,24.793610760272884,7.146842144641797,7.858308155067414,0.7114660104256174,73.84025023431623,55.69477338800757,0.0,52.95647089880529,7.2077363939377435,10.118993499905109,2.9112571059673655,645.3552106556684,501.25296049206815,0.0,69.13227265684549,7.231120624558834,10.204572400162766,2.973451775603932,860.4803506043734,668.3372806560908,0.0,1579.6758114943582,1225.2850145361665,0.0
286,11.916666666666666,24.7938203251468,7.1558622006467205,7.893604496443417,0.7377422957966964,76.56800939963186,87.04061340583897,10.472604006207106,52.9569204152394,7.069524286728569,10.084785085073406,3.015260798344837,668.4159847765749,783.3655206525507,114.94953587597581,69.1328273982271,7.069812140619913,10.148676964767116,3.078864824147203,890.9927391484308,1044.4873608700675,153.4946217216367,1635.9767333246375,1914.8934949284571,278.9167616038196
287,11.958333333333334,24.79415204641118,7.145530599551598,7.764799848356197,0.6192692488045992,64.2729152498425,60.61488062038267,0.0,52.95727956181578,7.147348217525632,9.665630622084326,2.5182824045586933,558.2507589236354,545.533925583444,0.0,69.13305172215901,7.144133926244762,9.715563430182838,2.5714295039380763,744.1484385971354,727.3785674445919,0.0,1366.6721127706132,1333.5273736484187,0.0
288,12.0,24.794143632098613,7.1414027323467195,7.713856964430206,0.5724542320834862,59.414043128595694,62.60099733601669,3.186954207420996,52.95704530343766,7.123452836991144,9.443139395787707,2.3196865587965627,514.2239215260774,563.4089760241502,49.18505449807276,69.13258232706782,7.123266060466305,9.491695229958871,2.3684291694925665,685.3973243486088,751.2119680322003,65.8146436835915,1259.0352890032818,1377.2219413923672,118.18665238908534
289,12.041666666666666,24.794384820895957,7.13811175238688,7.617731133696256,0.47961938130937565,49.77935738741929,50.727376623428064,0.9480192360087756,52.95719713045655,7.147393588168977,9.07641728339225,1.9290236952232727,427.62371037513276,456.5463896108526,28.92267923571984,69.13249779064375,7.145064213786423,9.114538260509043,1.9694740467226204,569.9434075293104,608.7285194811367,38.78511195182625,1047.3464752918626,1116.0022857154174,68.65581042355484
290,12.083333333333334,24.794118391970454,7.139205768969001,7.571373511522118,0.4321677425531174,44.853903276584184,43.288518024508534,0.0,52.95641510359763,7.1367333594742535,8.866359901649526,1.7296265421752723,383.41592129887965,389.5966622205768,6.180740921697122,69.1313259316639,7.140263605559595,8.906164662464313,1.7659010569047178,511.0230352759978,519.4622162941023,8.439181018104478,939.2928598514616,952.3473965391876,13.054536687726
291,12.125,24.793305577677206,7.135989947074799,7.59935141012722,0.4633614630524203,48.08986618193932,40.878207291038606,0.0,52.95475388563214,7.08583996180751,8.947887242219574,1.8620472804120638,412.7574133456454,367.90386561934747,0.0,69.12922793432683,7.09684897214879,8.998184940602025,1.9013359684532345,550.1989972547372,490.5384874924632,0.0,1011.0462767823219,899.3205604028493,0.0
292,12.166666666666666,24.7934919866467,7.119169444318641,7.586592798236616,0.46742335391797507,48.511793354378405,49.88486407283704,1.373070718458635,52.955155828695595,7.047750846827249,8.924905347932565,1.8771545011053163,416.1093681787034,448.9637766555334,32.85440847683003,69.12971985804128,7.046858485274806,8.963394000001522,1.9165355147267151,554.6013116851534,598.6183688740446,44.01705718889116,1019.2224732182352,1097.4670096024151,78.24453638417992
293,12.208333333333334,24.79277346592657,7.099864659107313,7.606196005651798,0.506331346544485,52.54835815178486,41.55816466816915,0.0,52.95377406488369,7.040659269654478,9.084294913699107,2.0436356440446293,453.00146961354636,374.0234820135224,0.0,69.12804791483947,7.049754530624663,9.136671894188893,2.08691736356423,603.891295382631,498.6979760180297,0.0,1109.4411231479621,914.2796226997212,0.0
294,12.25,24.79224036098772,7.074996219911229,7.689916234888038,0.6149200149768088,63.81659479176907,58.222302430698676,0.0,52.953035746122765,6.9644994250791425,9.464371299911829,2.499871874832686,554.1251186782347,524.000721876288,0.0,69.1273715278469,6.971834066615082,9.524613842443259,2.552779775828177,738.6906777843878,698.667629168384,0.0,1356.6323912543917,1280.8906534753705,0.0
295,12.291666666666666,24.79087090218038,7.040331485558584,7.844854539525885,0.8045230539673014,83.48904652830909,64.08838967399028,0.0,52.950751258211476,6.899673254480493,10.202113744276087,3.302440489795594,731.9920267960099,576.7955070659125,0.0,69.12483863131646,6.917646854985259,10.290783883583948,3.3731370285986895,976.0393759504866,769.0606760878833,0.0,1791.5204492748057,1409.944572827786,0.0
296,12.333333333333334,24.789731597342954,6.988865590187887,8.088642161835322,1.0997765716474355,114.12361299398634,97.99073921663856,0.0,52.94903165336187,6.768514149887428,11.318082983588475,4.549568833701047,1008.3875758775115,881.9166529497472,0.0,69.12311756081317,6.78473602430148,11.431661971580775,4.646925947279295,1344.585095791053,1175.8888705996628,0.0,2467.0962846625507,2155.7962627660486,0.0
297,12.375,24.791744948158694,6.923918005326856,8.055410286268767,1.1314922809419112,117.42428241511426,125.55787743509845,8.133595019984185,52.95348354857143,6.814803064761542,11.493765517578767,4.678962452817225,1037.1541742747145,1130.0208969158862,92.86672264117169,69.12898743274685,6.790382103489303,11.56855041192952,4.778168308440217,1382.677396054755,1506.6945292211813,124.01713316642622,2537.2558527445835,2762.273303572166,225.01745082758225
298,12.416666666666666,26.100478612860194,6.895519886781275,8.055703198919023,1.1601833121377476,126.75768809072778,104.18329217209906,0.0,55.74924917053407,6.933046386483354,11.729505784466944,4.7964593979835906,1119.332256339452,937.6496295488915,0.0,72.77999219457784,6.932964849160259,11.831675793372044,4.8987109442117855,1492.4268119695873,1250.1995060651889,0.0,2738.516756399767,2292.032427786179,0.0
299,12.458333333333334,26.10247978775068,6.891565631965493,8.138636773157385,1.247071141191892,136.26120378916798,144.2600334459385,7.998829656770511,55.75372758565551,6.893652698134703,12.05412801527896,5.1604753171442574,1204.378066896529,1298.3403010134464,93.96223411691744,72.78599505115781,6.887997714677837,12.158030168338458,5.270032453660621,1605.6849517993662,1731.1204013512618,125.43544955189554,2946.324222485063,3173.7207358106466,227.39651332558378
300,12.5,28.910463266046545,6.898354923811369,8.146384428066542,1.2480295042551726,151.03553122246012,122.62106420054016,0.0,61.7520262813157,6.970054303749837,12.113226385705133,5.143172081955296,1329.4790316457377,1103.5895778048614,0.0,80.61907745716681,6.964082475340292,12.216307397127466,5.252224921787174,1772.4760033374043,1471.4527704064817,0.0,3252.990566205602,2697.663412411883,0.0
301,12.541666666666666,33.209016618568555,6.921711866389661,8.223366130112463,1.3016542637228028,180.9467907044665,171.90446411328656,0.0,70.93451039488875,6.976539844954795,12.306651873773237,5.3301120288184425,1582.680081459804,1547.1401770195787,0.0,92.61051987270808,6.973792286537165,12.41638445589853,5.442592169361365,2109.916841027046,2062.853569359438,0.0,3873.5437131913163,3781.8982104923034,0.0
302,12.583333333333334,34.42270720811639,6.948736558397408,8.253649327049459,1.3049127686520512,188.02938588091254,177.4046948655112,0.0,73.5271500927665,7.015415412663283,12.347285635903917,5.331870223240634,1641.0678120428283,1596.642253789601,0.0,95.99630009359437,7.011478985127596,12.455714996645373,5.444236011517777,2187.71458736127,2128.856338386134,0.0,4016.811785285011,3902.9032870412466,0.0
303,12.625,32.13763085097556,6.978318058325864,8.273699483449288,1.2953814251234244,174.2652313569489,184.5210697721111,10.255838415162202,68.64583631247174,7.03312306260869,12.346815722175538,5.313692659566849,1526.8974011269884,1660.6896279490002,133.7922268220118,89.62176946798394,7.032575076628806,12.458484890564968,5.425909813936162,2035.5665667553835,2214.2528372653333,178.68627050994974,3736.7291992393207,4059.4635349864448,322.7343357471241
304,12.666666666666666,30.784102195132558,6.999980677067591,8.29420611887812,1.2942254418105295,166.7768047540916,152.62229621082446,0.0,65.75447685282379,7.035435606294078,12.357488263132387,5.322052656838309,1464.8856275457824,1373.60066589742,0.0,85.84593905570094,7.034437615755248,12.469048399727741,5.434610783972493,1952.9333681137696,1831.4675545298928,0.0,3584.5958004136437,3357.6905166381375,0.0
305,12.708333333333334,28.83419419977856,7.016135205033362,8.27548139878784,1.2593461937544772,152.00300614695135,171.11291041218678,19.10990426523543,61.58909033498022,7.051059608238126,12.241552077557284,5.190492469319158,1338.170892284852,1540.0161937096811,201.84530142482913,80.40637161862765,7.04861000092964,12.348965507034883,5.300355506105243,1783.9993360824108,2053.354924946241,269.35558886383046,3274.173234514214,3764.484029068109,490.310794553895
306,12.75,24.79437306178398,7.03069898392889,8.13042939955422,1.0997304156253307,114.14019024140816,125.09923424976157,10.959044008353402,52.95909294552892,7.111525538663874,11.658279650936842,4.546754112272969,1007.9552016249334,1125.8931082478541,117.93790662292076,69.13640185194346,7.095467820533125,11.738413843550862,4.642946023017737,1343.6916923534563,1501.1908109971384,157.4991186436821,2465.787084219798,2752.183153494754,286.39606927495606
307,12.791666666666666,24.794394575852856,7.060666163334643,8.016816647934174,0.9561504845995312,99.23822362057876,98.05903565607603,0.0,52.95880503970025,7.186421005170819,11.128913869702906,3.9424928645320874,873.9937301755253,882.5313209046844,8.537590729159092,69.13578580714457,7.184454477899291,11.21061854482521,4.026164066925918,1165.181541300956,1176.7084278729126,11.526886571956538,2138.41349509706,2157.298784433673,18.885289336612914
308,12.833333333333334,24.79549087774031,7.096428776202847,7.864697307716579,0.7682685315137316,79.74160619706818,95.39711172382665,15.655505526758475,52.96068254452865,7.208703179876906,10.353200988244954,3.1444978083680475,697.114464299301,858.5740055144398,161.45954121513887,69.13786407879657,7.194697376718185,10.405286238107488,3.2105888613893026,929.1800509204909,1144.7653406859197,215.5852897654288,1706.0361214168602,2098.736457924186,392.700336507326
309,12.875,24.793780246626458,7.137023926879083,7.86020804974926,0.723184122870177,75.0569399701443,58.5788806531328,0.0,52.95688381918782,7.215821830910691,10.176274862020941,2.9604530311102497,656.2658731857159,527.2099258781952,0.0,69.13284268196976,7.236691587825382,10.260347154655065,3.0236555668296834,875.0159247648487,702.9465678375935,0.0,1606.3387379207088,1288.7353743689216,0.0
310,12.916666666666666,24.794236304694124,7.152071772938731,7.860993790969266,0.7089220180305347,73.57807563341566,86.57388304134345,12.995807407927785,52.95773160444712,7.097563896853585,9.9909163531722,2.893352456318614,641.4014524794507,779.1649473720911,137.76349489264044,69.13382341133126,7.0945130503011065,10.048754854932978,2.954241804631872,854.940398753027,1038.8865964961212,183.94619774309422,1569.9199268658933,1904.6254269095557,334.70550004366237
311,12.958333333333334,24.794379014101796,7.151501467796246,7.727489779215594,0.5759883114193478,59.78140668928566,55.03512682027101,0.0,52.95760774377241,7.178748182426054,9.515073392793806,2.336325210367751,517.9178483039404,495.3161413824391,0.0,69.13336808347157,7.177699352663288,9.563306601984506,2.3856072493212173,690.3763181966928,660.4215218432521,0.0,1268.075573189919,1210.7727900459622,0.0
312,13.0,24.79384097874083,7.153386264790767,7.726918576750046,0.573532311959279,59.525208578184916,59.185005395520136,0.0,52.95638462553472,7.118167247648826,9.44316107340938,2.3249938257605542,515.3939968716257,532.6650485596812,17.271051688055422,69.13172910550828,7.124916533124997,9.49887463135894,2.373958098233942,686.9888566565642,710.2200647462415,23.231208089677352,1261.908062106375,1302.0701187014429,40.16205659506795
313,13.041666666666666,24.79386086899576,7.144636084713307,7.678812566883801,0.5341764821704942,55.44062882608633,54.43231182585752,0.0,52.95625965114219,7.107391358256455,9.266519142124464,2.1591277838680085,478.62444183694464,489.89080643271757,11.266364595772927,69.13142259440941,7.108576866182403,9.313144295921848,2.204567429739445,637.9668386606672,653.1877419102901,15.220903249622893,1172.031909323698,1197.5108601688653,25.47895084516722
314,13.083333333333334,24.79384947111659,7.133416028516534,7.63108114271365,0.49766511419711623,51.651196024405245,50.98480496239226,0.0,52.95608424154184,7.101285197514762,9.106480628615635,2.0051954311008737,444.50003014017534,458.8632446615304,14.363214521355076,69.13107123067316,7.101888039743261,9.149229269271155,2.047341229527894,592.4650594691367,611.8176595487071,19.35260007957038,1088.6162856337173,1121.6657091726297,33.04942353891238
315,13.125,24.793700496897713,7.122886856408564,7.596537938026791,0.4736510816182271,49.15855495942327,46.81194870657252,0.0,52.95566305988745,7.093246570240887,8.997605875938866,1.9043593056979793,422.14390836118923,421.3075383591528,0.0,69.13044080558822,7.095494101117155,9.03989740127011,1.9444033001529553,562.671476020932,561.7433844788702,0.0,1033.9739393415446,1029.8628715445955,0.0
316,13.166666666666666,24.793806762196905,7.112433355182272,7.5534497784114585,0.4410164232291862,45.771716437627695,46.00804580039902,0.23632936277132188,52.95575873970955,7.086327206875881,8.852639883953026,1.7663126770771456,391.5434875501822,414.0724122035912,22.528924653409035,69.1304524059403,7.08550109823908,8.888839433861518,1.8033383356224384,521.8501805969735,552.0965496047882,30.24636900781468,959.1653845847834,1012.1770076087785,53.01162302399507
317,13.208333333333334,24.792748513347632,7.103112041084176,7.60343873593644,0.500326694852264,51.92512782906392,39.960065196111245,0.0,52.953700571193295,7.050702306820167,9.069382523984311,2.0186802171641443,447.4691163997847,359.6405867650012,0.0,69.12794693174723,7.064087060319889,9.12554448385664,2.0614574235367504,596.5230809092121,479.5207823533349,0.0,1095.9173251380607,879.1214343144474,0.0
318,13.25,24.792388660549058,7.08118089864803,7.681384977559744,0.6002040789117142,62.28974286090915,58.59194730793029,0.0,52.95329402094744,6.9690780384805455,9.406579547615864,2.437501509135319,540.3026508996753,527.3275257713726,0.0,69.12766284429787,6.9748762084560845,9.463900339193914,2.48902413073783,720.244921975165,703.1033676951633,0.0,1322.8373157357496,1289.0228407744662,0.0
319,13.291666666666666,24.79108393532203,7.048201278458924,7.8163965829400475,0.7681953044811234,79.71983442305996,60.617417783214925,0.0,52.95110079936501,6.918278350221959,10.06729937989104,3.149021029669081,697.9909280181176,545.5567600489344,0.0,69.12522265137181,6.935278959999058,10.151669538873591,3.216390578874533,930.6889305650237,727.4090133985792,0.0,1708.3996930062012,1333.5831912307285,0.0
320,13.333333333333334,25.56492236799049,6.9979956638159,8.107590117706271,1.109594453890371,118.74298976434135,93.88577962415151,0.0,54.604953664331894,6.760026319852901,11.346126374325097,4.586100054472196,1048.2739471590235,844.9720166173636,0.0,71.28552986717315,6.783444976383768,11.467746146234006,4.684301169850238,1397.801221517509,1126.629355489818,0.0,2564.818158440874,2065.487151731333,0.0
321,13.375,25.568180551526805,6.923374911000249,8.08750491406999,1.164130003069741,124.59497603107857,138.8376683335396,14.242692302461023,54.61212019569802,6.7854069344155805,11.595841261654185,4.810434327238604,1099.6957619777816,1249.5390150018566,149.843253024075,71.2949740248689,6.75858870011491,11.670901793601638,4.912313093486729,1466.0344592074407,1666.052020002475,200.01756079503434,2690.3251972163007,3054.4287033378714,364.1035061215707
322,13.416666666666666,26.71029437748641,6.888993518784005,8.05473131472672,1.1657377959427144,130.34031792993446,104.94199583260365,0.0,57.05192111375266,6.937507695440858,11.752448959151488,4.81494126371063,1149.901103319176,944.477962493433,0.0,74.48111949595157,6.934087671462843,11.851572992116141,4.917485320653298,1533.163572141077,1259.3039499912438,0.0,2813.4049933901874,2308.7239083172803,0.0
323,13.458333333333334,28.216925645841197,6.886562099224795,8.176406693581189,1.2898445943563939,152.35134957111615,150.3819348712615,0.0,60.27059391371361,6.887124301023167,12.212287303841524,5.325163002818357,1343.4997845260866,1353.4374138413534,9.937629315266804,78.68451932003096,6.885819105890402,12.32394657215758,5.4381274662671775,1791.174521634441,1804.5832184551377,13.408696820696832,3287.0256557316434,3308.4025671677527,21.376911436109367
324,13.5,31.058738915524398,6.892285466745064,8.184670927604275,1.2923854608592107,168.02546487309414,146.9525829705354,0.0,66.3411778919603,6.959722702240196,12.270736574983358,5.311013872743162,1474.8907028713006,1322.5732467348184,0.0,86.61206779560976,6.950219189436613,12.373518232027127,5.423299042590514,1966.2610822604654,1763.4309956464244,0.0,3609.17725000486,3232.956825351778,0.0
325,13.541666666666666,33.931145692051416,6.921000348925461,8.224688291562646,1.3036879426371852,185.1703284208307,178.96131926295644,0.0,72.47710909103458,7.004714918120818,12.336403540491487,5.3316886223706685,1617.5766319856227,1610.651873366608,0.0,94.62503095720115,7.001096808793143,12.44519996709821,5.444103158305067,2156.4113275145733,2147.535831155477,0.0,3959.1582879210264,3937.149023785041,0.0
326,13.583333333333334,34.37900850947211,6.957219246806853,8.262040304272944,1.3048210574660901,187.77748944012194,177.88753139140672,0.0,73.43380384681488,7.029927552610661,12.362013339062283,5.332085786451622,1639.0506605097344,1600.9877825226604,0.0,95.87440740666113,7.027442660283707,12.471904204566776,5.44446154428307,2185.027218328386,2134.6503766968804,0.0,4011.855368278242,3913.5256906109475,0.0
327,13.625,31.249421785878734,6.989039821766605,8.279815856888103,1.2907760351214979,168.84651589445022,183.59767404249925,14.75115814804903,66.7484713372773,7.0393630874744,12.341720866335551,5.302357778861151,1481.52702026656,1652.3790663824932,170.85204611593326,87.1440089324196,7.0396816128195985,12.454110370562638,5.41442875774304,1975.101427328176,2203.1720885099908,228.07066118181478,3625.474963489186,4039.148828934983,413.6738654457972
328,13.666666666666666,27.70985683679774,7.007801328599655,8.296402102456783,1.2886007738571283,149.46926324465764,143.67155298677187,0.0,59.18740814778603,7.029328088812185,12.354456384239672,5.325128295427487,1319.3457482292702,1293.043976880947,0.0,77.27008745200907,7.0301757372323745,12.46826371535468,5.438087978122306,1758.9636198221876,1724.0586358412622,0.0,3227.7786312961152,3160.774165708981,0.0
329,13.708333333333334,26.51195461632314,7.018259993791849,8.258812294870413,1.240552301078564,137.67530595427937,148.36011924328915,10.684813289009782,56.62840047575095,7.048853755335912,12.179286948504911,5.130433193168999,1216.151151846135,1335.2410731896023,119.08992134346727,73.92826762851787,7.043415272679304,12.282616950035917,5.239201677356614,1621.3428843535903,1780.3214309194695,158.97854656587924,2975.169342154005,3263.922623352361,288.75328119835604
330,13.75,24.793952760087983,7.031665371960913,8.154089288818787,1.1224239168578736,116.49355684174242,121.10089537257534,4.607338530832919,52.9582421350511,7.104356183348744,11.748364139557868,4.644007956209124,1029.498551883003,1089.908058353178,60.40950647017485,69.13533710885864,7.094838091706706,11.837322764648821,4.742484672942115,1372.4775358369184,1453.210744470904,80.73320863398567,2518.4696445616637,2664.219698196657,145.7500536349935
331,13.791666666666666,24.79499104368955,7.0568020303391,7.988888826674947,0.932086796335847,96.74299664903293,106.90109315993143,10.158096510898503,52.96002735291054,7.18115842185581,11.019424080333202,3.8382656584773924,850.9077027352896,962.1098384393829,111.20213570409328,69.13732333684784,7.1668740278501755,11.086217404295184,3.919343376445008,1134.2926024547323,1282.813117919177,148.52051546444477,2081.9433018390546,2351.8240495184914,269.8807476794368
332,13.833333333333334,24.79578850883868,7.098562873904164,7.789667965979918,0.6911050920757535,71.73337100225896,81.33049229233757,9.597121290078604,52.96114455034638,7.268037621806826,10.087964665723954,2.8199270439171276,625.1647160430484,731.9744306310381,106.80971458798967,69.13834244172048,7.256574334515321,10.135765222225851,2.8791908877105303,833.2755645106752,975.9659075080508,142.69034299737564,1530.1736515559826,1789.2708304314265,259.0971788754439
333,13.875,24.793823409704025,7.148571556211371,7.829807244094437,0.6812356878830661,70.7033707293555,56.67865773794784,0.0,52.95685229114395,7.216592883219246,9.999374846698448,2.782781963479202,616.8798250458182,510.1079196415306,0.0,69.13272206525082,7.240830094295743,10.082905824797704,2.8420757305019615,822.4670865318719,680.143892855374,0.0,1510.0502823070456,1246.9304702348525,0.0
