hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
445,18.541666666666668,36.08074052676016,6.919686686699025,8.229449602549792,1.3097629158507669,197.81870583435676,186.11416132580976,0.0,77.06899620748158,7.006784468346357,12.341733444982735,5.334948976636378,1721.1122540052213,1675.0274519322882,0.0,100.62165703926611,7.002484320972526,12.449686996096656,5.44720267512413,2294.3740576471987,2233.3699359097172,0.0,4213.305017486777,4094.5115491678152,0.0
446,18.583333333333332,36.326283316746135,6.960026209243559,8.270601376628107,1.310575167384548,199.28844777313668,193.07930871387651,0.0,77.59350198835119,7.0372019714307985,12.373075015368094,5.335873043937296,1733.1257106471994,1737.7137784248891,4.58806777768973,101.3066406606985,7.034827012974549,12.48294177574128,5.44811476276673,2310.3798362456964,2316.9517045665184,6.571868320821977,4242.793994666033,4247.744791705284,4.9507970392514835
447,18.625,31.668113677800108,6.994404393438207,8.284376901342165,1.2899725079039586,171.00226934616418,188.6855842799454,17.68331493378122,67.64285806079563,7.0453058325825815,12.340088776809608,5.294782944227027,1499.2336953518686,1698.1702585195087,198.9365631676401,88.3119965741969,7.045894867167444,12.452541239457851,5.406646372290407,1998.6966865092324,2264.2270113593445,265.53032485011204,3668.9326512072653,4151.082854158799,482.15020295153363
448,18.666666666666668,27.093674195229895,7.013086873671968,8.300561414831114,1.2874745411591455,146.0177923413003,142.4058416395189,0.0,57.87114605345211,7.029697396904139,12.35509310326298,5.325395706358841,1290.0697468654892,1281.6525747556705,0.0,75.55121504037263,7.031389368133491,12.469820143780066,5.438430775646575,1719.9439019126476,1708.8700996742266,0.0,3156.0314411194367,3132.928516069416,0.0
449,18.708333333333332,26.073459288457403,7.021151984404924,8.306011179422015,1.2848591950170904,140.2340302984712,143.22814716858335,2.994116870112151,55.69180715482239,7.027497644483917,12.349679772630934,5.322182128147016,1240.7385238690142,1289.0533245172503,48.31480064823609,72.70528459971553,7.027869853658187,12.463119332852552,5.435249479194365,1654.18731402861,1718.7377660230002,64.55045199439019,3035.1598681960954,3151.0192377088338,115.85936951273834
450,18.75,24.86865887696348,7.02638962620117,8.177031100013314,1.1506414738121444,119.78201452384016,131.60436823317076,11.8223537093306,53.1178890596208,7.083607184192214,11.84479987966497,4.761192695472756,1058.6582595608604,1184.439314098537,125.78105453767648,69.34385315950034,7.06597934564421,11.927921127405927,4.861941781761717,1411.2922224572173,1579.252418798049,167.96019634083154,2589.732496541918,2895.2961011297566,305.56360458783865
451,18.791666666666668,24.794881065470655,7.050766352466782,7.998305018285268,0.9475386658184854,98.34633828106253,102.84609564083298,4.499757359770456,52.95983804077321,7.198260986718559,11.103177000534751,3.9049160138161927,865.6803704738512,925.6148607674968,59.93449029364558,69.13711679907442,7.187033389946391,11.174607575753855,3.987574185807464,1154.0357540111997,1234.1531476899956,80.1173936787959,2118.0624627661136,2262.6141040983257,144.55164133221206
452,18.833333333333332,24.795282273062178,7.093199177247098,7.866177991773477,0.772978814526379,80.22982997800797,88.71388840550095,8.484058427492982,52.96027126554762,7.23092409548927,10.39691557244308,3.16599147695381,701.8740185201048,798.4249956495086,96.5509771294038,69.13735824319146,7.224626447429466,10.457416064716995,3.232789617287529,935.5983508856324,1064.5666608660113,128.96830998037888,1717.7021993837452,1951.7055449210206,234.00334553727544
453,18.875,24.793959099816,7.136363199920391,7.870003721459127,0.733640521538736,76.14272501380623,66.38216806076687,0.0,52.95730425320448,7.201446756816165,10.204505362615441,3.003058605799276,665.7158563296832,597.4395125469018,0.0,69.13340831003589,7.218208087739318,10.285225135930053,3.0670170481907357,887.571569136517,796.5860167292024,0.0,1629.4301504800064,1460.407697336871,0.0
454,18.916666666666668,24.794166752164255,7.153037815758823,7.85779728202164,0.7047594662628178,73.14584471991003,80.82842306803119,7.6825783481211545,52.95759851494734,7.116961822762158,9.993743317680726,2.8767814949185686,637.726381425212,727.4558076122806,89.72942618706861,69.133670597331,7.11679643250503,10.05424081860883,2.9374443861038007,850.0774444886769,969.941076816374,119.86363232769713,1560.949670633799,1778.2253074966857,217.27563686288659
455,18.958333333333332,24.794291463913712,7.153461849150192,7.752685036791718,0.5992231876415257,62.1927179374132,60.013623128623536,0.0,52.9575020653857,7.161417733954884,9.595090019164685,2.433672285209801,539.4967244249873,540.1226081576118,0.6258837326245157,69.133292531447,7.160729233756269,9.645701320848623,2.4849720870923537,719.1309491324195,720.1634775434824,1.0325284110629127,1320.82039149482,1320.2997088297177,0.0
456,19.0,24.794201285438824,7.1534753953061,7.702715280913188,0.5492398856070881,57.00479846659259,59.00194370462001,1.9971452380274215,52.9570745073639,7.135902363305386,9.358067923808445,2.2221655605030586,492.60591463191224,531.0174933415801,38.41157870966788,69.13255761956287,7.137293206114052,9.406149394236806,2.2688561881227542,656.5817652185895,708.02332445544,51.441559236850594,1206.1924783170944,1298.0427615016401,91.85028318454579
457,19.041666666666668,24.794282212635405,7.1500669572326965,7.624978601414309,0.4749116441816126,49.29054068735681,49.50999311893947,0.2194524315826598,52.95694481668077,7.142718734696838,9.052021472104597,1.9093027374077591,423.2499749977636,445.5899380704552,22.339963072691603,69.13215290268248,7.142558517382648,9.091916299981435,1.9493577825987867,564.1191750083032,594.1199174272735,30.00074241897039,1036.6596906934237,1089.2198486166683,52.56015792324456
458,19.083333333333332,24.79402036610039,7.146802213489406,7.583673610657617,0.4368713971682112,45.341907762309944,43.53506358975126,0.0,52.956210702555936,7.127032868297634,8.87643667263237,1.7494038043347357,387.79856000752665,391.81557230776133,4.017012300234683,69.13106683562194,7.1307600506824675,8.916872522965166,1.7861124722826984,516.8699528789529,522.4207630770151,5.550810198062209,950.0104206487895,957.7713989745276,7.760978325738165
459,19.125,24.79362547921206,7.139206977200046,7.574717598247731,0.4355106210476851,45.19995594676983,41.61219028527259,0.0,52.955332536842306,7.093981808480518,8.837889916926907,1.743908108446388,386.57389267204076,374.5097125674533,0.0,69.12989358625516,7.0997598804424715,8.880325747182487,1.780565866740016,515.2561167379583,499.346283423271,0.0,947.0299653567689,915.4681862759969,0.0
460,19.166666666666668,24.79338932640536,7.124349657226446,7.571526528869797,0.44717687164335107,46.41030873708407,43.27671531013506,0.0,52.95485734468622,7.062635575736736,8.855463070862069,1.7928274951253327,397.4143369020992,389.4904377912156,0.0,69.12928353357411,7.066505108611359,8.897033935180476,1.8305288265691164,529.7096102790082,519.3205837216207,0.0,973.5342559181914,952.0877368229712,0.0
461,19.208333333333332,24.792206200593057,7.103694521258134,7.659043623365799,0.5553491021076642,57.634227089284416,44.02949296331207,0.0,52.95272336574551,7.003911118489579,9.254518059782782,2.2506069412932037,498.8697596880252,396.26543666980865,0.0,69.12681399266465,7.019220429041935,9.317624181001932,2.298403751959997,665.0772416944963,528.3539155597448,0.0,1221.5812284718058,968.6488451928656,0.0
462,19.25,24.792193295999784,7.068391745139542,7.724755605333416,0.6563638601938742,68.11752092090535,66.01098271579683,0.0,52.95309101696183,6.935692530251666,9.60927720747379,2.6735846772221237,592.6311615503271,594.0988444421715,1.4676828918444471,69.12754652279061,6.937159185587081,9.667269838679875,2.730110653092794,790.0064130563846,792.1317925895619,2.125379533177238,1450.755095527617,1452.2416197475302,1.4865242199132354
463,19.291666666666668,24.790886531625866,7.029418657811154,7.8547003667853375,0.8252817089741837,85.64332134312886,64.86840668697168,0.0,52.950853121335186,6.904927563739677,10.29540608432757,3.3904785205878936,751.5072644275381,583.8156601827452,0.0,69.12501429504724,6.921471798502277,10.384574558668143,3.4631027601658664,1002.0740983778453,778.4208802436601,0.0,1839.224684148512,1427.104947113377,0.0
464,19.333333333333332,24.789606212562205,6.979662163829238,8.116863608553635,1.137201444724396,118.00658833212628,101.5641329274764,0.0,52.94885435216696,6.760721703029725,11.468671402662936,4.707949699633211,1043.488352760265,914.0771963472877,0.0,69.12295814289536,6.778479172573882,11.587183059693164,4.8087038871192815,1391.392231820729,1218.769595129717,0.0,2552.88717291312,2234.410924404481,0.0
465,19.375,24.792215442853745,6.9160042746155375,8.035367076104931,1.1193628014893937,116.16771090734841,129.79254283971326,13.624831932364856,52.95447460032361,6.829785448298148,11.456423818755667,4.626638370457519,1025.5750402507304,1168.1328855574195,142.55784530668916,69.13025969224577,6.797945589256099,11.522476001733999,4.7245304124778995,1367.1811480210038,1557.510514076559,190.32936605555528,2508.9238991790826,2855.4359424736917,346.51204329460916
466,19.416666666666668,28.598193545097022,6.897151115432961,8.03397573420688,1.136824618773919,136.09159216637283,97.32615656924398,0.0,61.084679704550574,6.967517813391351,11.645086890865546,4.677569077474195,1196.0566080278616,875.9354091231958,0.0,79.74736806080156,6.970337511588182,11.747414555407287,4.777077043819105,1594.6957188288864,1167.9138788309276,0.0,2926.843919023121,2141.1754445233673,0.0
467,19.458333333333332,28.60297264393161,6.899764797418819,8.168594167739037,1.2688293703202183,151.9195333453947,168.90198522643482,16.982451881040106,61.095188634319726,6.885546847324029,12.117334431699957,5.231787584375928,1338.0006886299147,1520.1178670379134,182.1171784079986,79.76132318168935,6.882701709699381,12.225375389915904,5.342673680216523,1783.816690551765,2026.8238227172174,243.00713216545228,3273.7369125270743,3715.8436749815655,442.1067624544912
468,19.5,30.46221629405691,6.90329920405695,8.170660104393507,1.2673609003365573,161.60731914230666,127.25238363630356,0.0,65.06684925079087,6.9652818206298175,12.175385909608453,5.210104088978635,1419.0751700189692,1145.271452726732,0.0,84.94792014981611,6.956369947223842,12.276722387966814,5.320352440742972,1891.8747318412038,1527.0286036356424,0.0,3472.5572210024798,2799.552439998678,0.0
469,19.541666666666668,32.9113093300403,6.927240796330543,8.225647571122847,1.298406774792304,178.8772696679001,186.65993787868936,7.782668210789268,70.29855398175692,6.98908724933987,12.307948260555147,5.318861011215277,1565.179883926336,1679.9394409082047,114.75955698186863,91.78003346220522,6.9870502382633335,12.418168128337637,5.431117890074304,2086.5878085468094,2239.919254544273,153.33144599746356,3830.6449621410457,4106.518633331167,275.87367119012106
470,19.583333333333332,33.90469884949613,6.954345739178429,8.253480019409265,1.2991342802308363,184.3797228608824,158.80486654084675,0.0,72.42058947152199,7.021962203334538,12.334267230860993,5.312305027526455,1610.4390148315383,1429.2437988676209,0.0,94.55124215983038,7.0174233567947155,12.441741360923755,5.42431800412904,2146.8989576011522,1905.6583984901608,0.0,3941.717695293573,3493.7070638986283,0.0
471,19.625,31.67060831852598,6.985370536685603,8.268180042225458,1.2828095055398547,170.06611806482454,196.46163781885824,26.3955197540337,67.64817455707521,7.04165840627001,12.305152394473764,5.263493988203754,1490.4912717540008,1768.1547403697245,277.6634686157238,88.31895471089113,7.041799595737848,12.416490422491876,5.374690826754028,1987.0400989351665,2357.539653826299,370.49955489113245,3647.597488753992,4322.156032014882,674.55854326089
472,19.666666666666668,28.71650391697133,7.005353862325844,8.29048009181941,1.2851262294935655,154.48153543918642,132.67802905406717,0.0,61.33775195238473,7.0316381222786335,12.33321662912964,5.301578506851006,1361.2323944154186,1194.1022614866047,0.0,80.07819333423943,7.031992134452416,12.445928846719184,5.413936712266768,1814.7912013353668,1592.136348648806,0.0,3330.505131189972,2918.916639189478,0.0
473,19.708333333333332,28.55928341545005,7.018330117514096,8.278956132977465,1.2606260154633686,150.7067816981419,168.46587074427333,17.759089046131436,61.00183874042842,7.044638043641371,12.24296141119142,5.198323367550048,1327.4110899361028,1516.1928366984598,188.781746762357,79.63948681561946,7.042454512523664,12.350844019114184,5.308389506590521,1769.6625438878996,2021.59044893128,251.9279050433804,3247.7804155221443,3706.249156374013,458.4687408518689
474,19.75,24.79368140235883,7.029347803847836,8.195247881818254,1.1659000779704183,121.00451396564966,125.38355264081727,4.379038675167607,52.95775667191164,7.079680701639714,11.907471181696483,4.827790480056769,1070.2302393753534,1128.4519737673556,58.22173439200219,69.13477939103164,7.071621484635999,12.001834377411942,4.930212892775943,1426.7946703804155,1504.6026316898074,77.80796130939189,2618.0294237214184,2758.4381580979802,140.40873437656182
475,19.791666666666668,24.795036479014854,7.049347923689805,8.009666418179929,0.9603184944901244,99.67339898045911,111.68146215338956,12.008063172930449,52.96019307202201,7.17175427819773,11.128956017618645,3.957201739420915,877.2774678536011,1005.1331593805064,127.85569152690528,69.13758843469134,7.15360741173681,11.194356712183643,4.040749300446833,1169.4330335592235,1340.1775458406748,170.7445122814513,2146.3839003932835,2456.9921673745707,310.6082669812872
476,19.833333333333332,24.7956733327287,7.090872538577482,7.812697216702617,0.7218246781251345,74.92156766871797,82.40068731089755,7.479119642179583,52.96099749335585,7.268537058299452,10.21864279919591,2.9501057408964586,654.022911946276,741.606185798078,87.58327385180189,69.13822295619748,7.258552787241036,10.270795801471564,3.0122430142305285,871.7810864800724,988.8082477307704,117.02716125069799,1600.7255660950664,1812.8151208397458,212.0895547446794
477,19.875,24.793099069383732,7.140399507148322,7.924606023377105,0.7842065162287835,81.3880206225413,62.05397955167092,0.0,52.955562638997364,7.177988647016954,10.396926384350193,3.2189377373332393,713.5483184918825,558.4858159650382,0.0,69.131233981402,7.210137234906957,10.497972799787256,3.2878355648802993,951.4448550418894,744.6477546200509,0.0,1746.381194156313,1365.18755013676,0.0
478,19.916666666666668,24.79399360619628,7.146431553837315,7.9257943073521915,0.7793627535148762,80.88823432394678,95.86991251890291,14.981678194956132,52.95740136544448,7.056845858089304,10.24702718575497,3.190181327665666,707.198382608528,862.8292126701265,155.63083006159843,69.13352712369645,7.049721685189879,10.30711555627739,3.257393871087511,942.6668038798908,1150.438950226835,207.77214634694417,1730.7534208123657,2109.1380754158645,378.3846546034988
479,19.958333333333332,24.794208978754476,7.138249887000901,7.777667809210323,0.6394179222094216,66.36426460745746,60.379919313218004,0.0,52.9575061938419,7.165841697422228,9.769588425280045,2.603746727857817,577.1988894959006,543.419273818962,0.0,69.13342757578422,7.163083069524447,9.821852696938178,2.658769627413731,769.4280634008234,724.5590317586159,0.0,1412.9912175041813,1328.358224890796,0.0
480,20.0,24.79418448102056,7.138839127941532,7.737948240760626,0.599109112819094,62.18060993734318,67.0850732433356,4.904463305992422,52.95724850447871,7.123984756031576,9.55569975966354,2.4317150036319637,539.0602530051588,603.7656591900204,64.70540618486166,69.13293455620982,7.123958037663984,9.606759843786335,2.4828018061223514,718.4991668236217,805.020878920027,86.52171209640528,1319.7400297661238,1475.871611353383,156.13158158725923
481,20.041666666666668,24.79434552646598,7.138167070703773,7.642090547583577,0.5039234768798044,52.30177944028985,51.772801640992256,0.0,52.957218772369686,7.153153672475626,9.184932560645999,2.031778888170373,450.4025451001751,465.9552147689304,15.5526696687553,69.13260966054797,7.151992366655935,9.22645359142556,2.0744612247696255,600.32647519984,621.2736196919071,20.947144492067082,1103.030799740305,1139.0016361018297,35.97083636152479
482,20.083333333333332,24.79393688547603,7.139965213727154,7.6170186697750335,0.4770534560478792,49.51214731112369,47.340189461032004,0.0,52.956201699216386,7.126083204797671,9.04495197046356,1.9188687656658887,425.3645818140576,426.061705149288,0.6971233352304012,69.13118483203912,7.131464094406599,9.090671897025462,1.959207802618863,566.9617052601338,568.082273532384,1.1205682722501251,1041.8384343853152,1041.484168142704,0.0
483,20.125,24.793562694352214,7.134564858007208,7.6130436387677545,0.47847878076054684,49.659328613474216,46.19556916840826,0.0,52.95537601251672,7.08974614903213,9.014704108370044,1.924957959337914,426.70774847347934,415.76012251567437,0.0,69.13008390443491,7.095501084374769,9.060980769843205,1.965479685468436,568.7676245313959,554.3468300208991,0.0,1045.1347016183495,1016.3025217049817,0.0
484,20.166666666666668,24.793461103672364,7.120696771561242,7.599276649968156,0.4785798784069142,49.66961759878077,47.651580362519276,0.0,52.95514766843639,7.065197908628559,8.990141933104354,1.9249440244757956,426.7028195613037,428.8642232626735,2.16140370136975,69.12976213371095,7.067387612557726,9.032819715813002,1.9654321032552753,568.751207956553,571.8189643502312,3.0677563936782235,1045.1236451166374,1048.334767975424,3.2111228587866663
485,20.208333333333332,24.79284432359929,7.103293344054766,7.627129291666173,0.5238359476114072,54.365185657582586,46.183829104614695,0.0,52.95399456355711,7.03669523971645,9.153522146024352,2.116826906307902,469.2273278853636,415.6544619415322,0.0,69.1283874466803,7.044789339164749,9.206386286132588,2.1615969469678387,625.5043993073772,554.2059492553761,0.0,1149.0969128503234,1016.044240301523,0.0
486,20.25,24.792545401813868,7.079257574727335,7.674553214291326,0.5952956395639912,61.78073100144723,57.19535180383657,0.0,52.95362651621918,6.987041550902123,9.40407002268456,2.417028471782438,535.7679105684743,514.7581662345292,0.0,69.12809284573096,6.9915142912225825,9.459640968000814,2.4681266767782315,714.2023018219313,686.3442216460388,0.0,1311.7509433918528,1258.2977396844046,0.0
487,20.291666666666668,24.79074219738527,7.048896212356156,7.854455197304647,0.8055589849484912,83.59611583502168,61.00943662936922,0.0,52.9504655745963,6.908455532976607,10.216117132680127,3.30766159970352,733.1453399002194,549.084929664323,0.0,69.12447079984474,6.9315829047167545,10.310155364559616,3.3785724598428617,977.6069515845458,732.1132395524305,0.0,1794.348407319787,1342.2076058461228,0.0
488,20.333333333333332,26.024656008947147,6.994342685869708,8.141295404897306,1.146952719027598,124.94812317952629,101.34544662687263,0.0,55.587092475125885,6.741312926659941,11.480936826061233,4.739623899401292,1102.8515636041059,912.1090196418537,0.0,72.56812883269403,6.760653380859001,11.601584400857902,4.8409310199989015,1470.5305226207413,1216.1453595224714,0.0,2698.3302094043734,2229.599825791198,0.0
489,20.375,26.028909129326987,6.9172484392163645,8.063944413187956,1.1466959739715916,124.94056884870437,143.51479319813495,18.57422434943058,55.596275323828706,6.813718964142166,11.546604865445007,4.732885901302841,1101.4656445223882,1291.6331387832145,190.1674942608263,72.58011807760303,6.781749804523613,11.614719109311599,4.832969304787986,1468.3545430298636,1722.1775183776192,253.82297534775557,2694.760756400956,3157.3254503589687,462.56469395801287
490,20.416666666666668,27.79391491326746,6.891796636905785,8.041748624098798,1.1499519871930124,133.79154093520935,100.78229035290256,0.0,59.36665806594361,6.962300815966398,11.70203855421243,4.739737738246032,1177.866682985743,907.040613176123,0.0,77.50385785996374,6.962515716411522,11.803127731163974,4.840612014752452,1570.4453178180959,1209.3874842348303,0.0,2882.1035417390485,2217.2103877638556,0.0
491,20.458333333333332,27.7976180422384,6.894837972961696,8.17019626430248,1.2753582913407833,148.40174821161446,161.08495712603394,12.683208914419481,59.37485312905602,6.89045633729733,12.157131007609872,5.2666746703125416,1308.9958346285755,1449.7646141343055,140.76877950572998,77.51478396792098,6.8889282025269365,12.267338803579253,5.378410601052317,1745.169921790016,1933.019485512407,187.84956372239117,3202.567504630206,3543.8690567727463,341.30155214254046
492,20.5,27.70176193477354,6.899093890698588,8.17415939605939,1.2750655053608009,147.85605468400536,128.7013461473709,0.0,59.17012263217045,6.955091196404094,12.222506637519496,5.267415441115402,1304.6657632961478,1158.3121153263382,0.0,77.24745880600162,6.9470252884233945,12.3261935670774,5.379168278654006,1739.3963569464568,1544.4161537684506,0.0,3191.91817492661,2831.42961524216,0.0
493,20.541666666666668,31.8398310151229,6.919984187310124,8.217384540791794,1.2974003534816703,172.91950754583837,160.17733089295095,0.0,68.009716538261,6.989855503346079,12.315335234407124,5.325479731061045,1516.1037600096515,1441.5959780365588,0.0,88.79102451214214,6.985779521854841,12.42377515987314,5.4379956380182985,2021.190023911369,1922.1279707154113,0.0,3710.213291466859,3523.901279644921,0.0
494,20.583333333333332,33.17878633199895,6.949911555278428,8.251546675579835,1.3016351203014072,180.77941543302387,174.69691411655313,0.0,70.86993456292338,7.018797547809886,12.349394863190263,5.330597315380377,1581.3832411127578,1572.2722270489783,0.0,92.52621372129806,7.016139920700571,12.459209273321642,5.443069352621071,2108.1809401508654,2096.3629693986372,0.0,3870.343596696647,3843.332110564169,0.0
495,20.625,30.727711282402968,6.978731705223668,8.271599096699964,1.292867391476296,166.29661893016768,174.31785197401175,8.021233043844063,65.63402592092446,7.029892290906337,12.346363620218455,5.316471329312118,1460.6687717123748,1568.860667766106,108.19189605373117,85.68864348338752,7.029578875603741,12.458481470705276,5.428902595101535,1947.3075215206218,2091.814223688141,144.50670216751905,3574.272912163164,3834.9927434282586,260.7198312650944
496,20.666666666666668,27.66126206467946,6.998083581328579,8.286557971081972,1.288474389753393,149.19250499748514,148.46263093993727,0.0,59.08360728941038,7.026331864060638,12.35126684824931,5.324934984188672,1316.9841141350096,1336.1636784594357,19.17956432442611,77.13453451967462,7.026707008652617,12.464597007293035,5.437889998640418,1755.8139904267546,1781.551571279247,25.73758085249233,3221.9906095592496,3266.1778806786197,44.18727111937005
497,20.708333333333332,26.51705958081313,7.0094907101035195,8.295659880304347,1.2861691702008278,142.7653070290843,143.04796503974174,0.28265801065742835,56.63941103585579,7.026050355964728,12.350399877527012,5.324349521562285,1262.3637361166745,1287.4316853576756,25.067949241001088,73.94272639884882,7.026122547236571,12.463537388166065,5.4374148409294945,1683.0117652889382,1716.5755804769008,33.56381518796252,3088.140808434697,3147.055230874318,58.91442243962092
498,20.75,25.34435131101335,7.017546166634123,8.211241856531082,1.193695689896959,126.64091207647745,136.52344374711035,9.8825316706329,54.13413184121708,7.0652926607215525,12.005849254796441,4.940556594074889,1119.5571781486497,1228.7109937239932,109.15381557534351,70.67100060905474,7.0533744495300885,12.098610932433841,5.045236482903753,1492.526297587903,1638.2813249653238,145.7550273774209,2738.7243878130303,3003.5157624364274,264.79137462339713
499,20.791666666666668,24.794621471055603,7.037930590348886,8.05105207753853,1.013121487189645,105.1521683791458,111.54414061746535,6.391972238319539,52.95943202633464,7.160781998478122,11.342473784403932,4.1816917859258105,927.0316516391579,1003.8972655571882,76.86561391803036,69.13669767030242,7.147848712960077,11.418061420538042,4.270212707577964,1235.8261031278214,1338.529687409584,102.70358428176269,2268.0099231461254,2453.9710935842377,185.96117043811228
500,20.833333333333332,24.795723260140086,7.076722204895157,7.851959250098925,0.7752370452037676,80.46564969702726,93.6491363194681,13.183486622440839,52.96123253439351,7.242404994801593,10.41708462119322,3.1746796263916277,703.8128836024024,842.8422268752129,139.02934327281048,69.13861685046524,7.226970497690313,10.468430554760975,3.241460057070662,938.1247317630554,1123.789635833617,185.66490407056165,1722.403265062485,2060.280999028298,337.87773396581315
501,20.875,24.793985893234964,7.128347778200041,7.856465309327377,0.728117531127336,75.56958923949517,61.83593814762749,0.0,52.957358075948626,7.229206614401689,10.210095052311774,2.9808884379100844,660.8018611721378,556.5234433286474,0.0,69.13348410556301,7.250091489149004,10.294552746050455,3.0444612569014504,881.0450594439991,742.0312577715298,0.0,1617.416509855632,1360.3906392478048,0.0
502,20.916666666666668,24.79392770550604,7.1515857151313496,7.891517381637144,0.739931666505794,76.79557006325986,84.30489789653316,7.5093278332733036,52.957187141684955,7.101147146120866,10.126501468477406,3.02535432235654,670.6568715092859,758.7440810687984,88.08720955951253,69.13320846174967,7.104789319533284,10.194047084638294,3.0892577651050104,894.005280266812,1011.6587747583978,117.65349449158589,1641.4577218393579,1854.7077537237294,213.25003188437154
503,20.958333333333332,24.793920095254364,7.149858344878439,7.809643827084462,0.659785482206023,68.47738644910346,63.874231498250126,0.0,52.95694112135264,7.138190796975432,9.827458418071776,2.689267621096344,596.1508102748492,574.8680834842512,0.0,69.13274094017848,7.139581263560281,9.88568049219447,2.74609922863419,794.6927044586351,766.4907779790015,0.0,1459.320901182588,1405.2330929615027,0.0
504,21.0,24.794469922804815,7.144665298438746,7.722040113509821,0.5773748150710745,59.92553060834143,67.80874230984466,7.883211701503228,52.957773933686404,7.128168450577885,9.467602375416961,2.339433924839076,518.608617301641,610.278680788602,91.670063486961,69.13354446690853,7.121658122106165,9.510118361657709,2.3884602395515433,691.2037150391158,813.7049077181358,122.50119267902005,1269.7378629490981,1491.7923308165823,222.05446786748416
505,21.041666666666668,24.79414573924406,7.144052971532316,7.64299212954768,0.4989391580153635,51.784044052380416,46.460434554968565,0.0,52.956768163883375,7.160572808782689,9.172354320794772,2.0117815120120834,445.9657536778526,418.1439109947171,0.0,69.13201836068588,7.1646742658890865,9.218843507077702,2.0541692411886157,594.4491118110224,557.5252146596227,0.0,1092.1989095412555,1022.1295602093085,0.0
506,21.083333333333332,24.793707537167762,7.142711500237723,7.649247864828618,0.5065363645908958,52.571616015820275,51.70091734536736,0.0,52.955806871502425,7.098964155374708,9.141688799307671,2.0427246439329627,452.81691544594383,465.30825610830624,12.491340662362404,69.13074419843093,7.105174187126427,9.19086183581558,2.085687648689153,603.5589931908273,620.4110081444082,16.85201495358092,1108.9475246525915,1137.4201815980819,28.47265694549037
507,21.125,24.793452553092866,7.1309716842516035,7.634251915828949,0.503280231577345,52.23313631499916,47.952189622561086,0.0,52.95523601994006,7.0793263990087345,9.108855880375668,2.029529481366933,449.88705434215944,431.5697066030497,0.0,69.12997013334328,7.083733159465527,9.156041243338855,2.0723080838733283,599.6804826268124,575.4262754707329,0.0,1101.800673283971,1054.9481716963437,0.0
508,21.166666666666668,24.793593774516022,7.114265134093233,7.602294447808758,0.4880293137155247,50.650602320377494,51.07701109643917,0.4264087760616775,52.955476572171044,7.064204349059731,9.028441330513683,1.9642369814539524,435.4156034286723,459.6930998679526,24.2774964392803,69.13021627443347,7.063060548846468,9.068553927458437,2.005493378611969,580.3478395276312,612.92413315727,32.576293629638826,1066.414045276681,1123.6942441216618,57.28019884498076
509,21.208333333333332,24.79259423209014,7.098609063911049,7.649147914415496,0.5505388505044477,57.135912575530234,44.683702319999306,0.0,52.9535697087989,7.037127126688815,9.267383321213824,2.2302561945250092,494.36671245798107,402.15332087999377,0.0,69.12792502464737,7.049669278184626,9.327236387905275,2.277567109720649,659.0584424397705,536.2044278399916,0.0,1210.5610674732818,983.0414510399846,0.0
510,21.25,24.792446735000922,7.0734187488992335,7.711644656072851,0.6382259071736174,66.23583905037913,64.34210341046006,0.0,52.953581425148066,6.965391577672541,9.562699576417048,2.5973079987445065,575.7288798619957,579.0789306941405,3.3500508321448024,69.12815358041833,6.968325144192324,9.620514140145973,2.652188995953649,767.4651255983212,772.1052409255205,4.640115327199396,1409.429844510696,1415.526275030121,6.096430519424985
511,21.291666666666668,24.790948292385586,7.041648672959807,7.8541087317527305,0.8124600587929232,84.31296911578812,62.7612522731013,0.0,52.95094544408534,6.919784374224302,10.256407485218151,3.336623110993849,739.5713800579324,564.8512704579117,0.0,69.12511617305444,6.939038910911317,10.347153973874018,3.4081150629627013,986.1644596702024,753.1350272772155,0.0,1810.0488088439229,1380.7475500082285,0.0
512,21.333333333333332,25.96116239415129,6.991889322117328,8.137011600208822,1.1451222780914945,124.44436089939609,101.0166473038921,0.0,55.45146533220083,6.756512219604146,11.489093565034269,4.732581345430122,1098.5259957276319,909.1498257350289,0.0,72.39102293565281,6.776498349668887,11.610243621761038,4.833745272092151,1464.7641356919305,1212.1997676467051,0.0,2687.7344923189585,2222.366240685626,0.0
513,21.375,25.965667535689278,6.920474122002377,8.028397221750724,1.1079230997483478,120.42269254525435,142.8704754099685,22.447782864714142,55.461099794808135,6.837908168678202,11.406667352178344,4.568759183500142,1060.6838801348958,1285.8342786897163,225.1503985548204,72.4035282751985,6.80179337638309,11.467001762605832,4.6652083862227425,1413.936813004378,1714.4457049196212,300.5088919152431,2595.0433856845284,3143.1504590193063,548.1070733347779
514,21.416666666666668,25.917453750358668,6.902645243638171,8.006881737186252,1.1042364935480808,119.7991266786467,92.435285690555,0.0,55.35816541821429,6.990600852146731,11.55349795387128,4.56289710172455,1057.3568621073346,831.9175712149952,0.0,72.26920974194003,6.996101136654291,11.6564437157708,4.660342579116509,1409.8417664872795,1109.2234282866602,0.0,2586.9977552732607,2033.5762851922104,0.0
515,21.458333333333332,25.968851525393475,6.906860037635323,8.191729233597515,1.2848691959621918,139.67249291056126,142.40444287256483,2.7319499620035685,55.4683452630021,6.865473198496814,12.187596960976483,5.322123762479669,1235.746541659075,1281.6399858530835,45.89344419400845,72.41339518828622,6.870266001319013,12.305585256923665,5.435319255604652,1647.5674102712971,1708.8533144707776,61.285904199480456,3022.9864448409335,3132.897743196426,109.91129835549236
516,21.5,29.95595086123396,6.902953520017014,8.186346194754544,1.28339267473753,160.9318077098398,131.37059315914004,0.0,63.98542382769313,6.945764995249148,12.22796619669224,5.282201201443092,1414.8005326367968,1182.3353384322606,0.0,83.53570934369309,6.9334488848046485,12.327437935189746,5.393989050385097,1886.1726765461124,1576.4471179096804,0.0,3461.905016892749,2890.153049501081,0.0
517,21.541666666666668,35.64365852735376,6.923438937465174,8.231661541733947,1.3082226042687735,195.19250933717024,181.44374454252082,0.0,76.13531066290514,7.0000219377864,12.333020086123442,5.332998148337042,1699.6393647199852,1632.993700882687,0.0,99.40233370295778,6.995460399664212,12.44072068036023,5.445260280696017,2265.7628318757725,2177.3249345102495,0.0,4160.594705932928,3991.7623799354574,0.0
518,21.583333333333332,34.3108421968172,6.9580908043922856,8.260789413951496,1.3026986095592106,187.10032936500048,193.12418452795504,6.023855162954561,73.28818169471802,7.029405018672372,12.352705096933041,5.32330007826067,1633.1050403075983,1738.1176607515952,105.01262044399687,95.68424286502398,7.027747567582176,12.463234896292036,5.43548732870986,2177.0987896750453,2317.49021433546,140.39142466041494,3997.304159347644,4248.73205961501,251.4279002673661
519,21.625,30.024244786681024,6.986700540385728,8.27912239736716,1.2924218569814325,162.43350298417965,167.0290234777654,4.595520493585752,64.1313088107321,7.030767015668624,12.351925476886132,5.321158461217508,1428.4844573390556,1503.2612112998888,74.77675396083328,83.72625274967272,7.031053896307028,12.4648249713131,5.433771075006072,1904.417729655503,2004.3482817331849,99.9305520776818,3495.335689978738,3674.638516510839,179.30282653210088
520,21.666666666666668,28.597729085513663,7.004297839020864,8.294800425714131,1.2905025866932673,154.4861858982987,148.76853030835144,0.0,61.08404107031744,7.030425639859706,12.356123132567328,5.325697492707622,1361.769110623867,1338.916772775163,0.0,79.74686123413893,7.030130105226049,12.468696106022337,5.438566000796288,1815.5040663939767,1785.222363700217,0.0,3331.7593629161424,3272.9076667837317,0.0
521,21.708333333333332,27.44011485467256,7.015355923858945,8.302303281016371,1.286947357157426,147.8243340616393,152.5211835094604,4.6968494478211085,58.61119036393172,7.031073500654155,12.351135927395902,5.320062426741747,1305.2583922124118,1372.6906515851435,67.43225937273178,76.51762216740194,7.031452733816811,12.46438400632119,5.432931272504379,1740.1829162048061,1830.2542021135243,90.07128590871821,3193.2656424788574,3355.466037208128,162.20039472927056
522,21.75,25.333630361118527,7.022966547386368,8.20289190935646,1.179925361970092,125.12704538857498,136.41170884237212,11.284663453797137,54.11119744836845,7.073101655734144,11.955232206734347,4.882130551000204,1105.848815875318,1227.7053795813492,121.85656370603124,70.64102651462275,7.059684042515989,12.045200598534484,4.985516556018495,1474.2338822346123,1636.9405061084653,162.706623873853,2705.2097434985053,3001.0575945321866,295.8478510336813
523,21.791666666666668,24.794508612175367,7.0442442191099905,8.055190592510419,1.0109463734004285,104.92593509937824,108.61450500367073,3.6885699042924927,52.95918220125513,7.165561503611938,11.338642694840845,4.173081191228906,925.1184204770174,977.5305450330369,52.412124556019535,69.13637169989396,7.155927659645005,11.417435050513106,4.2615073908681005,1233.3009154773129,1303.3740600440487,70.07314456673589,2263.3452710537085,2389.5191100807565,126.17383902704796
524,21.833333333333332,24.795696968403128,7.081023389203011,7.864563667624122,0.7835402784211105,81.32739670403815,96.1743593388568,14.846962634818652,52.961187067292016,7.231416734608508,10.440791685974233,3.2093749513657253,711.5040778067607,865.5692340497114,154.0651562429507,69.13856700270922,7.215248626211016,10.492102443815329,3.2768538176043123,948.3675066702097,1154.0923120662817,205.72480539607204,1741.1989811810085,2115.83590545485,374.6369242738415
525,21.875,24.793941162143618,7.129855161330324,7.8627470002133215,0.7328918388829972,76.06496607237642,61.00832481223164,0.0,52.95727081374982,7.229746650889491,10.231086732699138,3.001340081809647,665.3344750563014,549.0749233100847,0.0,69.13337856607521,7.2508314963772476,10.316217576109347,3.0653860797320993,887.0991975172268,732.0998977467796,0.0,1628.4986386459045,1342.1831458690958,0.0
526,21.916666666666668,24.79424961349453,7.151956363961788,7.86994069241955,0.7179843284577618,74.51868080789073,86.15053065115814,11.631849843267403,52.957800662578016,7.109456874003102,10.041440626990319,2.9319837529872173,649.966127017868,775.3547758604233,125.38864884255531,69.13394888978979,7.108427812705232,10.102168938296781,2.9937411255915496,866.3728450132907,1033.8063678138974,167.43352280060674,1590.8576528390495,1895.3116743254789,304.4540214864294
527,21.958333333333332,24.79440154813414,7.154674342634066,7.7439251649574645,0.5892508223233985,61.1579686042517,57.378522735094336,0.0,52.957710857284845,7.178715659596516,9.570756756275014,2.392041096678498,530.2700088873053,516.406704615849,0.0,69.13354574701786,7.177778793129809,9.620265412314287,2.4424866191844785,706.8385851343162,688.542272821132,0.0,1298.2665626258731,1262.3275001720754,0.0
528,22.0,24.793978663390348,7.157356216994848,7.728206144854985,0.5708499278601371,59.247140938681994,59.59076404092628,0.3436231022442868,52.95667596382242,7.127762243646821,9.441335827339636,2.313573583692815,512.865231346074,536.3168763683365,23.451645022262483,69.13210632308882,7.133174285599388,9.495443580769926,2.362269295170538,683.6100175964054,715.0891684911153,31.479150894709846,1255.7223898811615,1310.996808900378,55.274419019216566
529,22.041666666666668,24.793922691638905,7.15039078737389,7.67878831245644,0.5283975250825499,54.8409843634474,53.45653226717638,0.0,52.95637267004789,7.1170897211757085,9.251982652788737,2.1348929316130283,473.25319332827235,481.1087904045874,7.855597076315064,69.13156027017509,7.119095865025886,9.29891799569759,2.1798221306717034,630.8071979500608,641.4783872061164,10.67118925605564,1158.9013756417805,1176.0437098778802,17.142334236099714
530,22.083333333333332,24.793711233812534,7.139741788687544,7.649351375226067,0.5096095865385237,52.89058272757011,50.764286151237066,0.0,52.95582883738494,7.097827935696195,9.153642494164536,2.0558145584683416,455.71878520022995,456.8785753611336,1.1597901609036398,69.13077702131642,7.1010458420943365,9.200131837711236,2.0990859956168997,607.4365125857896,609.1714338148447,1.7349212290550895,1116.0458805135897,1116.8142953272154,0.7684148136256681
531,22.125,24.79341646437235,7.125847551124649,7.638944921079039,0.5130973699543899,53.2519343613032,49.54845644163656,0.0,52.9551975702673,7.073827220737755,9.144584705757081,2.0707574850193264,459.0257581007444,445.936107974729,0.0,69.12994704905292,7.078158995918511,9.192561686008244,2.114402690089732,611.8615335822806,594.5814772996387,0.0,1124.139226044328,1090.0660417160043,0.0
532,22.166666666666668,24.793705260394294,7.109075278287555,7.59230154369677,0.48322626540921565,50.15233873989514,51.515979519830395,1.3636407799352526,52.95570397967708,7.068893763409602,9.012718489817347,1.9438247264077448,430.892636064906,463.64381567847363,32.751179613567615,69.1304988902489,7.065938925467136,9.050554021206128,1.9846150957389925,574.3084489855039,618.1917542379647,43.88330525246079,1055.353423790305,1133.3515494362687,77.99812564596368
533,22.208333333333332,24.792519834419323,7.096023399958825,7.648810775091896,0.5527873751330707,57.36909635378281,43.227617760506554,0.0,52.95342265771378,7.040319221606238,9.28044333265698,2.2401241110507417,496.55269186044734,389.0485598445589,0.0,69.12774585575369,7.054987716080759,9.342679788949349,2.28769207286859,661.9865821328926,518.7314131260783,0.0,1215.9083703471229,951.0075907311439,0.0
534,22.25,24.79207131615436,7.071092750728477,7.75074632409072,0.6796535733622431,70.53418313846363,66.29966864521637,0.0,52.95293099453343,6.944025653409246,9.716328115444092,2.7723024620348466,614.5112504924933,596.6970178069473,0.0,69.12742743117585,6.950913278280174,9.781908821555929,2.8309955432757548,819.1978515526025,795.5960237425963,0.0,1504.2432851835595,1458.59271019476,0.0
535,22.291666666666668,24.79105779827214,7.034323480766468,7.871973181558398,0.8376497007919301,86.92740590750151,69.48016050032696,0.0,52.95126485977582,6.905403030861278,10.347393094535898,3.44199006367462,762.9308473415871,625.3214445029427,0.0,69.12558069931175,6.919005890981227,10.434635787488778,3.5156298965075514,1017.2815446900931,833.7619260039235,0.0,1867.1397979391818,1528.563531007193,0.0
536,22.333333333333332,24.7899351706363,6.986595615532376,8.097497878244194,1.1109022627118188,115.27907057783494,99.47182991383676,0.0,52.949503791280875,6.789090659564659,11.385847990745617,4.596757331180958,1018.8557386105606,895.2464692245309,0.0,69.12376586144092,6.804585571444303,11.49968085014285,4.695095278698547,1358.5356029816564,1193.661958966041,0.0,2492.6704121700523,2188.3802581044088,0.0
537,22.375,24.792064739996793,6.927809588186414,8.046665683752789,1.1188560955663744,116.1144190367064,126.39728005471233,10.282861018005931,52.9541458032737,6.838349039504046,11.46363588400309,4.625286844499043,1025.2690849761395,1137.575520492411,112.30643551627145,69.12983765332224,6.812383194489316,11.535651723013236,4.723268528523921,1366.8076405816219,1516.7673606565477,149.95972007492583,2508.191144594468,2780.740161203671,272.54901660920314
538,22.416666666666668,26.237171149790253,6.906119455404219,8.050432180311569,1.1443127249073504,125.67849160819154,100.67831598086772,0.0,56.041207281093065,6.954987465149122,11.683765301159312,4.72877783601019,1109.316869490643,906.1048438278092,0.0,73.16123080415875,6.95769775057218,11.787316408237647,4.829618657665467,1479.084778465712,1208.1397917704123,0.0,2714.0801395645467,2214.9229515790894,0.0
539,22.458333333333332,27.75800161858638,6.903738995554891,8.192693590698596,1.2889545951437054,149.77007244845402,145.6384051927553,0.0,59.29024749578833,6.8783216433481975,12.203496397513788,5.325174754165591,1321.6496693499078,1310.7456467347977,0.0,77.40430334359718,6.878710583464658,12.316916907457392,5.438206323992734,1762.0572341718253,1747.6608623130635,0.0,3233.476975970187,3204.0449142406164,0.0
540,22.5,30.599577903279894,6.902361622996662,8.19458366586801,1.2922220428713471,165.52050580357607,146.93064720588802,0.0,65.36032909327973,6.952526046065866,12.267038982861116,5.31451293679525,1454.0419045783342,1322.375824852992,0.0,85.33117472898775,6.942624032838612,12.369545574048912,5.4269215412103,1938.4762808849696,1763.167766470656,0.0,3558.03869126688,3232.474238529536,0.0
541,22.541666666666668,32.40443818726628,6.923462764480811,8.222859002116023,1.2993962376352117,176.2565743946246,174.46081194450707,0.0,69.21580924964061,6.9982174344691845,12.32670621579229,5.328488781323106,1543.8623656399457,1570.1473075005638,26.28494186061812,90.36606840760403,6.994583449682287,12.435581383253439,5.440997933571151,2058.179141896446,2093.5297433340847,35.35060143763894,3778.298081931016,3838.1378627791555,59.839780848139526
542,22.583333333333332,33.51517407593434,6.9541224926936716,8.255447042142713,1.301324549449041,182.56870131384304,166.4241536630757,0.0,71.58851075190523,7.025411209766505,12.351332652619778,5.325921442853273,1596.0162478144607,1497.8173829676814,0.0,93.46461569861849,7.022175841356109,12.460438133050165,5.4382622916940555,2127.6814083459267,1997.089843956908,0.0,3906.2663574742305,3661.331380587665,0.0
543,22.625,31.982513492859795,6.9853200670971525,8.2792045917812,1.2938845246840476,173.2237094196574,185.75197348180515,12.528264062147741,68.31447579570145,7.0381990266729435,12.346922629213486,5.308723602540542,1518.105936836939,1671.7677613362464,153.6618244993074,89.1890510012178,7.038279768720744,12.459130820144527,5.420851051423782,2023.8496279083154,2229.0236817816617,205.17405387334634,3715.1792741649115,4086.543416599713,371.3641424348016
544,22.666666666666668,28.595991076008083,7.005420459904536,8.295955566194692,1.2905351062901564,154.48068978218504,149.46935184994692,0.0,61.08032800541377,7.031022958724273,12.356892261143768,5.325869302419495,1361.7302625894567,1345.2241666495224,0.0,79.74201329053739,7.0315398825821385,12.470285420678172,5.4387455380960334,1815.4536284616022,1793.6322221993628,0.0,3331.664580833244,3288.3257406988323,0.0
545,22.708333333333332,26.85831478820951,7.017786754202232,8.231486017750745,1.2136992635485129,136.4548800538364,151.8109601711835,15.35608011734709,57.368216953646154,7.063235015788943,12.076780856012734,5.013545840223791,1203.96972437327,1366.2986415406517,162.32891716738163,74.89432161201076,7.054303979046547,12.173990681710416,5.119686702663869,1605.0608458661106,1821.7315220542018,216.6706761880912,2945.485450293217,3339.841123766037,394.35567347281994
546,22.75,24.79404802159983,7.03663241127545,8.121434954041668,1.0848025427662176,112.58936157630646,115.05541572023374,2.4660541439272805,52.95836193595065,7.126974268776121,11.612474356367457,4.485500087591336,994.3622695106477,1035.4987414821037,41.13647197145599,69.13543099401268,7.119864940682421,11.700521612228691,4.58065667154627,1325.6462281112726,1380.6649886428047,55.01876053153205,2432.5978591982266,2531.219145845142,98.62128664691545
547,22.791666666666668,24.79438272517716,7.064206272814349,8.031154504592969,0.9669482317786198,100.35886665996199,105.14701578373948,4.788149123777487,52.95879110546456,7.155414919747895,11.14211995133642,3.9867050315885253,883.7946965558671,946.3231420536553,62.5284454977882,69.13577216196565,7.150383274184312,11.221543165125311,4.071159890940999,1178.2032081939549,1261.7641894048734,83.5609812109185,2162.356771409784,2313.234347242268,150.87757583248413
548,22.833333333333332,24.795278623408958,7.095467902315668,7.869044015040259,0.7735761127245917,80.29181356244356,90.4449507562644,10.15313719382084,52.96025494195594,7.211897041443232,10.37980766773442,3.167910626291188,702.299261525569,814.0045568063797,111.70529528081067,69.13732585581175,7.200236444025401,10.434910399931683,3.234673955906282,936.143256869986,1085.3394090751726,149.19615220518665,1718.7343319579986,1989.7889166378168,271.05458467981816
549,22.875,24.793594651895262,7.132601235908742,7.892376497853471,0.7597752619447293,78.85402562082295,64.73640102376206,0.0,52.95657891224423,7.187079861685608,10.301468536371871,3.1143886746862632,690.385969205974,582.6276092138585,0.0,69.13250881345013,7.2076630061976115,10.3885203024438,3.180857296246188,920.5041002507413,776.8368122851446,0.0,1689.7440950775383,1424.200822522765,0.0
550,22.916666666666668,24.793886700985215,7.142824197096081,7.902856625360108,0.7600324282640267,78.88164503408605,87.99707687549184,9.115431841405794,52.957147280825325,7.081084760868815,10.190831706795276,3.109746945926461,689.3644069121009,791.9736918794266,102.60928496732572,69.13318263963883,7.08011626065507,10.255525248192962,3.1754089875378915,918.9363780493582,1055.964922505902,137.02854445654384,1687.1824299955451,1935.9356912608205,248.75326126527534
551,22.958333333333332,24.79408197632579,7.137405115192787,7.791160636652346,0.6537555214595585,67.8519958126028,64.33565444360173,0.0,52.9572766477724,7.144987371875919,9.808624761985714,2.6636373901097947,590.4728993108548,579.0208899924156,0.0,69.1331598811803,7.143146501839658,9.863030688535275,2.7198841866956176,787.1111123791935,772.0278533232207,0.0,1445.4360075026511,1415.384397759238,0.0
552,23.0,24.794300799467294,7.1360195289920485,7.723837337080686,0.5878178080886372,61.00898906425301,66.07159322304115,5.06260415878814,52.95745855267176,7.129511645492292,9.513600338337701,2.384088692845409,528.5045942825458,594.6443390073704,66.1397447248246,69.13317246042571,7.126730637711931,9.560878753150238,2.4341481154383073,704.4216767866069,792.8591186764937,88.43744188988683,1293.9352601334058,1453.5750509069053,159.6397907734995
553,23.041666666666668,24.79412126312045,7.13669338365046,7.653286188804588,0.5165928051541284,53.6162330443524,50.42948637472928,0.0,52.95678436769281,7.147836598718663,9.233558427096213,2.08572182837755,462.35676499316634,453.86537737256356,0.0,69.13208439305863,7.150508143585086,9.280142821805724,2.1296346782206372,616.2883888845442,605.1538364967513,0.0,1132.2613869220631,1109.4487002440442,0.0
554,23.083333333333332,24.79399027714044,7.136461057917162,7.6234496928686255,0.48698863495146316,50.54340273554989,51.37343638670933,0.8300336511594395,52.95635203823866,7.114367523639635,9.07443112438464,1.9600636007450047,434.49766639242114,462.360927480384,27.863261087962883,69.13139970729584,7.116668038810607,9.11787074398019,2.0012027051695824,579.1161220293909,616.481236640512,37.365114611121044,1064.157191157362,1130.2156005076054,66.05840935024344
555,23.125,24.793868195072136,7.131304767920256,7.579936185180454,0.44863141726019773,46.562168241226516,44.17681445521645,0.0,52.955929387346025,7.110397257408642,8.90942315828031,1.7990259008716682,398.7964047647639,397.5913300969481,0.0,69.13072211361005,7.112738720287398,8.949553326561752,1.8368146062743538,531.5396200247161,530.1217734625974,0.0,976.8981930307066,971.889918014762,0.0
