hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
667,27.791666666666668,24.794759691833978,7.064789043062649,7.952831993934269,0.8880429508716201,92.17074520225313,94.75970258619328,2.588957383940155,52.959431054673416,7.204661792280041,10.858433114629218,3.6537713223491766,809.9979087229784,852.8373232757397,42.83941455276124,69.13647555391199,7.200201875955291,10.931361634795248,3.731159758839957,1079.8173596137044,1137.1164310343195,57.299071420615064,1981.9860135389358,2084.7134568962524,102.72744335731659
668,27.833333333333332,24.79533372396589,7.1064504674545885,7.822474931796075,0.7160244643414861,74.31851838338827,84.43233940221305,10.11382101882478,52.96021490487232,7.224777106647868,10.149639001314956,2.924861894667088,648.4169025331712,759.8910546199174,111.47415208674624,69.13716270198955,7.217297537892563,10.203710445534,2.986412907641437,864.2922737706234,1013.1880728265564,148.89579905593303,1587.0276946871827,1857.511466848687,270.48377216150425
669,27.875,24.793661479707765,7.145784936988233,7.847717971593726,0.7019330346054931,72.85100931343682,58.75400853313326,0.0,52.956557698046815,7.1926781201053025,10.062635104495847,2.8699569843905444,636.2010164692322,528.7860767981994,0.0,69.13236564139343,7.213791839521506,10.144932972025135,2.9311411325036287,848.2373120915665,705.048102397599,0.0,1557.2893378742356,1292.5881877289316,0.0
670,27.916666666666668,24.79360872589121,7.15426902598341,7.887454376063332,0.7331853500799221,76.09440856272795,81.9182911954867,5.823882632758753,52.95647125877891,7.071151393031739,10.067961112250178,2.9968097192184384,664.3201580593527,737.2646207593803,72.94446270002754,69.13224621946242,7.074636367865048,10.13478810220809,3.0601517343430418,885.5699130192307,983.0194943458404,97.44958132660963,1625.9844796413113,1802.2024063007075,176.2179266593962
671,27.958333333333332,24.79413418934202,7.141854369614798,7.768917438506207,0.6270630688914096,65.08177587389793,64.87157347920264,0.0,52.957261396670525,7.127735287805273,9.678083127561493,2.5503478397562196,565.3588041292636,583.8441613128238,18.485357183560154,69.13303510013289,7.122299662651094,9.726392551372161,2.604092888721067,753.6007455047123,778.4588817504316,24.858136245719265,1384.0413255078738,1427.174616542458,43.13329103458409
672,28.0,24.794233581834135,7.136249683397507,7.6924975507189455,0.5562478673214386,57.73222176368758,59.90279523507877,2.1705734713911866,52.95718256528368,7.133274575993949,9.384893047029776,2.251618471035827,499.13600465350646,539.1251571157089,39.98915246220247,69.1327145454718,7.13161958535978,9.430547806036454,2.2989282206766743,665.2857873722257,718.8335428209452,53.5477554487195,1222.1540137894199,1317.861495171733,95.70748138231306
673,28.041666666666668,24.794135946003642,7.135001397872131,7.628676612726813,0.49367521485468213,51.23768813371018,50.06651535449146,0.0,52.95671293614726,7.137601068267414,9.126300142526937,1.9886990742595225,440.8484476422748,450.5986381904232,9.750190548148396,69.131908640291,7.139209025564552,9.16969943681924,2.0304904112546875,587.5958424580712,600.7981842538975,13.202341795826328,1079.6819782340563,1101.463337798812,21.781359564755803
674,28.083333333333332,24.793634650221282,7.133212285215084,7.623441355308605,0.49022907009352146,50.87899008060583,46.91839528217467,0.0,52.95559119633349,7.103323458010028,9.077984274918569,1.974660816908541,437.72721944722906,422.26555753957206,0.0,69.13041437012983,7.110190855812212,9.126442605523154,2.016251749710942,583.4627590494218,563.020743386096,0.0,1072.0689685772568,1032.2046962078427,0.0
675,28.125,24.793702150140017,7.123146769893975,7.596070525759297,0.4729237558653212,49.08307168873418,49.392244153897884,0.3091724651637051,52.95565309307857,7.0785769167019135,8.979283696951375,1.900706780249462,421.3341649591101,444.5301973850809,23.19603242597077,69.13041173404487,7.078848034643371,9.01945421631391,1.9406061816705398,561.5724296196366,592.7069298467745,31.13450022713789,1031.989666267481,1086.6293713857533,54.63970511827233
676,28.166666666666668,24.793724975336275,7.111340256579655,7.5480171860775025,0.43667692949784787,45.32118444308197,43.22528641991049,0.0,52.955566649018124,7.087924361945024,8.836416344161607,1.7484919822165832,387.5917181662915,389.0275777791944,1.4358596129029024,69.13018999312602,7.087989065117588,8.873188760059964,1.785199694942376,516.5992584483372,518.7034370389258,2.1041785905886172,949.5121610577107,950.9563012380307,1.4441401803200051
677,28.208333333333332,24.79214401191224,7.100192848300563,7.658470114052493,0.5582772657519302,57.937967093418116,41.880227448640404,0.0,52.952614427377604,7.017138181172498,9.280748709514075,2.2636105283415766,501.7511038510065,376.9220470377636,0.0,69.12669818296536,7.036995527040629,9.348745668098775,2.3117501410581465,668.9380967966322,502.5627293836848,0.0,1228.6271677410568,921.3650038700889,0.0
678,28.25,24.791986298382888,7.0686221809562335,7.755710188343595,0.6870880073873611,71.30548128219972,68.82234646190399,0.0,52.95276355625955,6.9213440937017205,9.724468901321051,2.803124807619331,621.3413967853264,619.4011181571359,0.0,69.12721082263283,6.925174968255315,9.787609996027543,2.8624350277722277,828.2928183549459,825.8681575428478,0.0,1520.939696422472,1514.0916221618877,0.0
679,28.291666666666668,24.791087712512414,7.027604773966381,7.857485319375746,0.829880545409365,86.12126286754496,68.46874866015801,0.0,52.95131102521021,6.905381332872087,10.314541973311865,3.4091606404397776,755.6547333529967,616.218737941422,0.0,69.12562262028983,6.917114727806254,10.399203721457338,3.482088993651084,1007.5767707867611,821.624983921896,0.0,1849.3527670073026,1506.312470523476,0.0
680,28.333333333333332,24.789879849174856,6.9803569381977075,8.089662421360337,1.10930548316263,115.11311480824546,98.86612145741918,0.0,52.949384309716876,6.786549154899128,11.37664728296974,4.590098128070612,1017.3774529933607,889.7950931167727,0.0,69.12360600053056,6.802826546931585,11.491137749093088,4.688311202161503,1356.569478984714,1186.39345748903,0.0,2489.06004678632,2175.054672063222,0.0
681,28.375,24.792309601212473,6.922612980036452,8.015780858789805,1.093167878753353,113.4496270928999,126.67829769683024,13.22867060393034,52.95461587440555,6.845430200872668,11.36150280680334,4.516072605930672,1001.0688819920226,1140.1046792714724,139.03579727944975,69.13040122944255,6.815716906529498,11.427338250797172,4.611621344267674,1334.5103368855746,1520.139572361963,185.62923547638843,2449.028845970497,2786.9225493302656,337.89370335976855
682,28.416666666666668,27.949968812887235,6.905962199585591,8.030472686840781,1.1245104872551899,131.56611834121853,94.99099161246316,0.0,59.69994078527583,6.966957603223305,11.598351963153998,4.6313943599306935,1157.4037544061403,854.9189245121685,0.0,77.9390382177667,6.972507747351945,11.70254393189816,4.730036184546216,1543.1876154333982,1139.891899349558,0.0,2832.157488180757,2089.8018154741894,0.0
683,28.458333333333332,29.352049134510096,6.904711071526638,8.196004973571688,1.2912939020450498,158.65828294282332,162.61115421869889,3.952871275875566,62.69536912481241,6.867107420840528,12.18824738890754,5.321139968067012,1396.4949530610875,1463.50038796829,67.00543490720247,81.85098513998997,6.866835309458843,12.300748332168244,5.433913022709401,1861.8119672328646,1951.3338506243865,89.5218833915219,3416.9652032367753,3577.4453928113753,160.4801895746
684,28.5,30.36869171769176,6.9004777272198785,8.192332955917625,1.291855228697746,164.22495602910323,146.26590840819105,0.0,64.86711847396273,6.946986651768357,12.262010419906066,5.315023768137708,1443.2083772603733,1316.3931756737195,0.0,84.68709016812838,6.9366406569702,12.364109256412162,5.427468599441962,1924.038483878314,1755.1909008982923,0.0,3531.4718171677905,3217.849984980203,0.0
685,28.541666666666668,33.397536463963036,6.920650226402945,8.222783393221489,1.3021331668185443,182.04093510410695,172.77257894273674,0.0,71.33722965531402,6.99844233395838,12.328841816673538,5.330399482715158,1591.7513315739347,1554.953210484631,0.0,93.13644570405816,6.993906106755023,12.436750758678544,5.4428446519235205,2121.9972818022998,2073.2709473128407,0.0,3895.789548480341,3800.9967367402087,0.0
686,28.583333333333332,33.29514157840562,6.953255595270318,8.255055420745306,1.3017998254749878,181.4363493499774,178.4949475501941,0.0,71.1184873466592,7.024374131898506,12.354502848086655,5.330128716188149,1586.789915281609,1606.4545279517467,19.664612670137785,92.85080510529377,7.022281270815973,12.464857999787577,5.442576728971605,2115.385183920016,2141.939370602329,26.554186682312775,3883.6114485516027,3926.8888461042698,43.277397552667026
687,28.625,30.960072213764604,6.982662470595996,8.27745009277841,1.2947876221824144,167.8030027378961,171.68250910699643,3.8795063691003406,66.13038691838503,7.032323677255354,12.354995705232168,5.3226720279768145,1473.4316496799447,1545.142581962968,71.71093228302334,86.33683728825598,7.032043579517936,12.467256053399852,5.435212473881917,1964.3184041657128,2060.1901092839566,95.87170511824388,3605.5530565835534,3777.015200353921,171.46214377036767
688,28.666666666666668,28.51293823735805,7.002253152536224,8.292399540068747,1.2901463875325225,153.98562781272665,153.88979257612522,0.0,60.902915752133026,7.030632622039046,12.355485275820405,5.324852653781359,1357.515834040305,1385.008133185127,27.492299144822027,79.51033392251563,7.030862691789004,12.468572806294176,5.4377101145051725,1809.8344592505232,1846.6775109135024,36.84305166297918,3321.335921103555,3385.5754366747547,64.23951557119972
689,28.708333333333332,26.322842398392048,7.014469378414853,8.251074457772779,1.2366050793579255,136.25832112597516,146.46372571912912,10.205404593153958,56.22442363834872,7.050225059458802,12.165442033780472,5.115216974321671,1203.8941281322739,1318.173531472162,114.27940333988818,73.40071928182782,7.044370716664718,12.268039692308587,5.22366897564387,1605.0005575887667,1757.5647086295492,152.56415104078246,2945.1530068470156,3222.20196582084,277.0489589738245
690,28.75,24.794288455851625,7.030154886433217,8.116533062762311,1.0863781763290943,112.7539866451269,120.29554389521435,7.54155725008745,52.95888324127146,7.120817694993526,11.611867571952173,4.491049876958647,995.60236766633,1082.6598950569291,87.05752739059915,69.13610751389194,7.107428546016381,11.693584342154253,4.586155796137872,1327.2506673856744,1443.546526742572,116.29585935689761,2435.607021697131,2646.5019656947156,210.8949439975845
691,28.791666666666668,24.794527345023074,7.060627100616394,8.002238226214144,0.9416111255977508,97.72971652921967,100.14263036910208,2.412913839882407,52.95905326774943,7.181255476249273,11.061473385959845,3.880217909710572,860.1923039399259,901.2836733219189,41.09136938199299,69.13607694726717,7.176756991962882,11.139210512913072,3.9624535209501905,1146.7483855210633,1201.711564429225,54.96317890816181,2104.6704059902086,2203.137868120246,98.46746213003735
692,28.833333333333332,24.795520006683894,7.097590789948277,7.839116364732972,0.7415255747846947,76.96594017402444,90.21619810776484,13.2502579337404,52.960682908534494,7.222725098946235,10.25472392787631,3.0319988289300746,672.1741857438449,811.9457829698836,139.7715972260387,69.1378186952166,7.209852486031618,10.305593015641534,3.095740529609916,895.9410808826472,1082.594377293178,186.65329641053086,1645.0812068005166,1984.7563583708265,339.67515157030994
693,28.875,24.793924406698327,7.139880565636949,7.834366896700419,0.6944863310634704,72.07890811195217,58.22989346353732,0.0,52.95711664374822,7.217495236343892,10.056111455077941,2.8386162187340496,629.2601578269725,524.0690411718359,0.0,69.13309034733884,7.236953268810638,10.136061042708494,2.899107773897856,838.9760346548883,698.7587215624477,0.0,1540.315100593813,1281.057656197821,0.0
694,28.916666666666668,24.793854917547606,7.155921536261,7.867757650389427,0.7118361141284266,73.87938936409569,80.8922161089922,7.012826744896515,52.9569390181139,7.093099003906441,9.999759400014712,2.906660396108271,644.3419271181015,728.0299449809299,83.68801786282847,69.1328172870411,7.096625331434155,10.064637643376527,2.9680123119423714,858.913003302101,970.7065933079064,111.79359000580541,1577.134319784298,1779.6287543978285,202.49443461353053
695,28.958333333333332,24.794014409113586,7.149688644405278,7.773045874141302,0.6233572297360244,64.69684077771508,61.43197591925862,0.0,52.95698887688428,7.136173874555726,9.67161626423565,2.5354423896799245,562.0516850766992,552.8877832733276,0.0,69.13268073261756,7.135493087747264,9.724447832873484,2.5889547451262196,749.216064323662,737.1837110311034,0.0,1375.9645901780764,1351.5034702236896,0.0
696,29.0,24.794125289247976,7.14334747667774,7.715489816383871,0.5721423397061312,59.38162842266522,62.62832235557784,3.2466939329126205,52.95699999733991,7.118562968126526,9.436871903668976,2.3183089355424498,513.9180928239824,563.6549012002006,49.736808376218164,69.13251671959107,7.117279887863079,9.484301279672504,2.367021391809425,684.9892789253297,751.539868266934,66.55058934160434,1258.2890001719775,1377.8230918227125,119.53409165073504
697,29.041666666666668,24.794309438119736,7.1382026272870185,7.622991834372603,0.4847892070855844,50.31577698293252,50.63176729199192,0.3159903090594014,52.95705262014398,7.142948105436298,9.09385414788702,1.9509060424507219,432.4733833022246,455.6859056279273,23.212522325702707,69.13232288163572,7.141140558476192,9.132983681116924,1.9918431226407325,576.4153055262759,607.581207503903,31.165901977627072,1059.204465811433,1113.8988804238222,54.69441461238921
698,29.083333333333332,24.793900768878906,7.137275136759369,7.594186711805579,0.4569115750462096,47.42160437423526,44.4720126205618,0.0,52.956039243731475,7.123427414476508,8.957549197497263,1.8341217830207555,406.57707594993343,400.2481135850562,0.0,69.13090625570632,7.1287442958788505,9.001417660155541,1.8726733642766904,541.9179140370471,533.6641514467415,0.0,995.9165943612159,978.3842776523595,0.0
699,29.125,24.79346152374331,7.130729247731267,7.6005284052982685,0.4697991575670013,48.75830755278442,44.876449670365105,0.0,52.95511708135254,7.081045994333819,8.969489625582064,1.8884436312482444,418.6115265456784,403.888047033286,0.0,69.12971256309235,7.087529722934145,9.015731825112113,1.9282021021779672,557.9772949666564,538.5173960443813,0.0,1025.3471290651191,987.2818927480323,0.0
700,29.166666666666668,24.793741040625513,7.115816731704045,7.557529141155607,0.4417124094515623,45.84382915304446,47.16680068626417,1.3229715332197074,52.955606317388366,7.0707895978453195,8.839703972045974,1.768914374200655,392.11908441429426,424.5012061763776,32.38212176208333,69.13024142197571,7.068290794639155,8.874262480594007,1.8059716859548525,522.6106247143897,566.0016082351699,43.390983520780196,960.5735382817284,1037.6696150978116,77.09607681608327
701,29.208333333333332,24.792612329438878,7.102160280858785,7.608251084569423,0.506090803710638,52.52305263614788,38.92140165694944,0.0,52.95342598391535,7.043582070459847,9.086818809561871,2.0432367391020243,452.91006941691035,350.292614912545,0.0,69.12760224109309,7.0576150640726985,9.144200795112116,2.086585731039418,603.7914381619787,467.0568198833933,0.0,1109.224560215037,856.2708364528878,0.0
702,29.25,24.792415332545644,7.077142323961016,7.681303699979397,0.6041613760183813,62.700502324276144,60.858991632514105,0.0,52.953364219056596,6.960673229616951,9.414418576261786,2.453745346644835,543.904021380553,547.730924692627,3.8269033120740232,69.1277578351845,6.964387391235419,9.469953025401177,2.505565634165758,725.0325065932554,730.3078995901692,5.275392996913752,1331.6370302980845,1338.8978159153103,7.2607856172257925
703,29.291666666666668,24.79157493681339,7.044480260700305,7.762551534032904,0.7180712733325993,74.51966503879304,59.139344381993084,0.0,52.95201702907846,6.943325681706744,9.879973162592384,2.9366474808856395,650.9288914444508,532.2540994379377,0.0,69.12631756916012,6.9542120108730625,9.95350083520665,2.999288824333588,867.8825082760342,709.6721325839169,0.0,1593.331064759278,1301.0655764038477,0.0
704,29.333333333333332,26.287548577822616,7.0018933881498615,8.073073270433497,1.0711798822836354,117.87228969801734,84.8518090532407,0.0,56.148493040531285,6.781645488961282,11.20063822203476,4.418992733073478,1038.629410462297,763.6662814791662,0.0,73.30111504055658,6.811108201804519,11.324780589522643,4.513672387718124,1384.9683185142767,1018.221708638888,0.0,2541.4700186745913,1866.7397991712949,0.0
705,29.375,26.2919401054484,6.926806819433015,8.062187721637034,1.1353809022040195,124.95782091250916,146.1691930127946,21.211372100285445,56.1580967252837,6.780401094907809,11.462850543805738,4.682449448897929,1100.7398817754627,1315.5227371151514,214.7828553396887,73.31374269547999,6.751070585699973,11.532507702674758,4.781437116974785,1467.3815814286104,1754.030316153535,286.6487347249247,2693.079284116582,3215.7222462814807,522.6429621648986
706,29.416666666666668,28.407049499696498,6.892883171744679,8.032511241055193,1.1396280693105139,135.5153495061527,98.07133335364279,0.0,60.676367758896525,6.946265383421241,11.63702551601328,4.690760132592039,1191.412148854249,882.6420001827851,0.0,79.21415191947389,6.945448133899808,11.736003745491827,4.790555611592018,1588.502442780486,1176.8560002437134,0.0,2915.4299411408874,2157.5693337801413,0.0
707,29.458333333333332,28.4116020976476,6.889161474936823,8.161692028060218,1.2725305531233948,151.3432884319993,167.05444265689138,15.711154224892084,60.68640352921625,6.876369898699814,12.125501184780498,5.249131286080685,1333.4540649090216,1503.4899839120226,170.03591900300103,79.22749937379359,6.873142693099867,12.23356207150597,5.360419378406103,1777.7633196517072,2004.653311882697,226.88999223098972,3262.560672992728,3675.197738451611,412.6370654588827
708,29.5,29.446264192900628,6.891445359014603,8.163058317892457,1.2716129588778537,156.74163526464486,128.08872251915724,0.0,62.896635873688844,6.9552490909190805,12.19270793140435,5.237458840485269,1378.946015110117,1152.7985026724152,0.0,82.11385185658301,6.945974898651272,12.294364679240841,5.348389780589569,1838.394445275692,1537.0646702298868,0.0,3374.082095650454,2817.951895421459,0.0
709,29.541666666666668,34.44694472372707,6.916483566180364,8.22143027834234,1.3049467121619749,188.16667451560477,177.03451932741692,0.0,73.5789357213589,6.9911634643368235,12.322821640967339,5.3316581766305156,1642.1583156397965,1593.3106739467526,0.0,96.06391377399187,6.987324022281482,12.43135020645148,5.444026184169998,2189.1710976785826,2124.4142319290027,0.0,4019.496087833984,3894.759425203172,0.0
710,29.583333333333332,35.017399654100885,6.950912504725052,8.25765866210235,1.3067461573772974,191.54655631108324,185.13324132628483,0.0,74.79751299557519,7.0247730182940336,12.358309817339968,5.333536799045935,1669.9431157313243,1666.1991719365635,0.0,97.65529346740334,7.021852592208126,12.4677243038142,5.445871711606073,2226.190985964871,2221.598895915418,0.0,4087.6806580072785,4072.931309178266,0.0
711,29.625,31.32319223447541,6.983064761923898,8.274658610238722,1.2915938483148244,169.35234228485584,183.02005664641194,13.667714361556108,66.9060607760651,7.036300350530001,12.341503390894665,5.305203040364664,1485.821692282943,1647.1805098177076,161.3588175347645,87.3498012290558,7.03634750576383,12.453674745876043,5.417327240112213,1980.8254875828834,2196.240679756943,215.41519217405948,3635.9995221506824,4026.4412462210626,390.44172407038013
712,29.666666666666668,28.35258245696101,7.003118117394197,8.292841142895755,1.2897230255015577,153.06937169615094,145.18945904894713,0.0,60.560370727746715,7.029607689839636,12.35411600054208,5.324508310702444,1349.7932696429077,1306.7051314405242,0.0,79.06301040881799,7.02994778455336,12.467331749768462,5.437383965215102,1799.5444259313354,1742.2735085873653,0.0,3302.407067270394,3194.1680990768364,0.0
713,29.708333333333332,27.0270763469217,7.015514570822191,8.255856566665638,1.2403419958434476,140.32651538595584,153.48833060221924,13.161815216263392,57.72877638938004,7.0506154607207865,12.175947342907426,5.125331882186639,1238.5500722880001,1381.394975419973,142.84490313197284,75.36521783852113,7.045229467092542,12.279163167166855,5.233933700074313,1651.195132777187,1841.8599672266303,190.66483444944333,3030.071720451143,3376.7432732488223,346.6715527976794
714,29.75,24.79377309789708,7.0300786140146165,8.168242295388943,1.1381636813743263,118.12629146100188,120.92372166828552,2.7974302072836394,52.95789318415519,7.097391185880523,11.808327890080976,4.710936704200453,1044.3286497102304,1088.3134950145695,43.98484530433916,69.1349113665067,7.090389214156347,11.901296083690914,4.810906869534567,1392.270381394471,1451.0846600194259,58.814278624954795,2554.725322565703,2660.321876702281,105.59655413657765
715,29.791666666666668,24.794248316817523,7.05225014482162,8.071167779267903,1.0189176344462822,105.75216058415096,110.39170578017108,4.639545196020123,52.958628017843886,7.1392630327034645,11.345699120185413,4.206436087481949,932.5030137821936,993.52535202154,61.02233823934637,69.13565332797783,7.132445188744755,11.428023903675854,4.295578714931099,1243.148404717472,1324.700469362053,81.55206464458092,2281.4035790838166,2428.617527163764,147.2139480799474
716,29.833333333333332,24.795343305361254,7.081946247860262,7.893816151386751,0.8118699035264889,84.26666220268399,96.03547004717504,11.76880784449105,52.96049316705278,7.208473626239814,10.538015462174457,3.3295418359346423,738.1348676488985,864.3192304245753,126.18436277567673,69.13770730870493,7.1939627399177395,10.593673127849303,3.399710387931564,983.9116887434475,1152.4256405661,168.51395182265242,1806.3132185950299,2112.78034103785,306.46712244282025
717,29.875,24.79415463455802,7.122982027602935,7.861180743043096,0.738198715440161,76.61641284352969,67.1025813329329,0.0,52.95774865775221,7.216830390573716,10.2392227413827,3.0223923508089845,670.0073694064416,603.9232319963962,0.0,69.13400210165136,7.230721452386295,10.31745811815792,3.0867366657716246,893.2859499545974,805.2309759951947,0.0,1639.9097322045686,1476.2567893245239,0.0
718,29.916666666666668,24.7941117364197,7.145488746723997,7.864947637997457,0.7194588912734607,74.67130857001831,81.05804485850808,6.386736288489772,52.95753894818005,7.1231613198294585,10.062353750306466,2.939192430477007,651.5609364087803,729.5224037265727,77.96146731779243,69.13363642963239,7.125748051059598,10.1269970737813,3.0012490227217024,868.5416652180502,972.6965383020968,104.15487308404659,1594.7739101968489,1783.2769868871776,188.50307669032873
719,29.958333333333332,24.795065605174297,7.150377183365223,7.695433459291244,0.5450562759260205,56.572559818728806,62.877404718981985,6.30484490025318,52.9589696523637,7.189540264401205,9.393349712492432,2.203809448091227,488.55424557289905,565.896642470838,77.3423968979389,69.13504230927089,7.178885664507836,9.428834175592081,2.249948511084246,651.1334951343547,754.5288566277837,103.39536149342905,1196.2603005259825,1383.3029038176037,187.04260329162116
