hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
0,0.0,22.680087614655644,6.376298512881733,6.397788320845789,0.021489807964056418,2.0402175850928246,0.0,0.0,49.98253846541134,6.093892594417265,8.593270608246675,2.4993780138294097,522.9371287984721,531.98,9.042871201527873,65.24624384296027,6.291347498392993,7.8826345079497475,1.5912870095567548,434.61354404513986,577.91,143.2964559548601,959.5908904287048,1109.8899999999999,150.29910957129505
1,0.041666666666666664,22.809386972310012,5.944435134474308,5.966994615717847,0.02255948124353946,2.1539813867034376,0.0,0.0,50.26529934887115,6.0532411491223765,8.470586008840913,2.4173448597185363,508.6348447314252,510.97,2.3351552685748516,65.61429720642302,5.988054181249995,7.120560307077313,1.1325061258273186,311.0557725087454,281.18,0.0,821.844598626874,792.1500000000001,0.0
2,0.08333333333333333,22.812302467900736,6.366364729377561,6.388802334977051,0.022437605599489707,2.14261852324402,0.0,0.0,50.269623244432374,6.444720248796359,8.896750839893363,2.452030591097004,515.9774696367549,499.66,0.0,65.619236235243,6.388195680846665,7.014518360791566,0.6263226799449013,172.03964333561171,329.63,157.59035666438828,690.1597314956106,829.29,139.1302685043894
3,0.125,22.81253979145368,6.642579880047105,6.665841066695353,0.023261186648247723,2.2212872787961113,0.0,0.0,50.268657671828414,6.675446723475425,9.29102641270483,2.6155796892294054,550.3823125271358,525.78,0.0,65.61684707734426,6.647152651671147,6.675231580999111,0.028078929327963742,7.712499098230606,0.64,0.0,560.3160989041626,526.42,0.0
4,0.16666666666666666,22.81290396928893,6.769002689367187,6.792601745782724,0.023599056415537056,2.2535875505397813,0.0,0.0,50.26836006357209,6.789558253118939,9.293957116303798,2.504398863184859,526.9840116158206,568.67,41.68598838417938,65.61668241743558,6.771205090479101,6.799401082791543,0.028195992312442186,7.744633602019752,0.82,0.0,536.9822327683802,569.49,32.50776723161982
5,0.20833333333333334,22.812854496632593,6.856961507447698,6.880818794488542,0.023857287040844,2.278242295926864,0.0,0.0,50.26820548828595,6.863828238924778,10.06355586898667,3.1997276300618926,673.2953533366863,478.15,0.0,65.61579364044904,6.856818184010443,6.884695083697877,0.027876899687433898,7.6568842597887095,0.66,0.0,683.2304798924018,478.81,0.0
6,0.25,22.811777407435212,6.859510384265665,6.88379894885189,0.024288564586225192,2.3193174667213285,0.0,0.0,50.26620320444114,6.845700759409887,10.656747737774534,3.8110469783646472,801.8988836461187,864.18,62.2811163538812,65.61460378499804,6.854297641133709,7.951012019526561,1.0967143783928526,301.22656678329145,0.59,0.0,1105.4447678961315,864.77,0.0
7,0.2916666666666667,22.80643296350686,6.726505857124366,6.7517822890682595,0.02527643194389384,2.413083539367654,0.0,0.0,50.2540976321094,6.661887334225347,10.784668631394554,4.122781297169207,867.2833329063262,733.18,0.0,65.6011047320631,6.708441208390715,9.222144311976843,2.5137031035861277,690.2785185595044,592.19,0.0,1559.9749350051984,1325.37,0.0
8,0.3333333333333333,26.517726307100066,6.451414343492181,6.484449886650457,0.033035543158275615,3.667051080999403,0.0,0.0,58.70077531567311,6.444294639390902,11.075930948653848,4.631636309262946,1138.0923688099467,996.86,0.0,76.63192298730522,6.448648874595816,9.749788367776956,3.3011394931811404,1058.943585785832,779.95,0.0,2200.703005676778,1776.81,0.0
9,0.375,32.66246149609281,7.419034622286372,8.018860062328528,0.5998254400421565,82.01117157220968,0.0,0.0,72.77486585147106,7.5985856087929635,11.9184764244278,4.319890815634836,1315.9924806790623,1266.81,0.0,95.01258689434866,7.37805817098059,11.146105346475974,3.7680471754953837,1498.6378539362202,1336.46,0.0,2896.6415061874923,2603.27,0.0
10,0.4166666666666667,34.42334393399772,9.681499660946347,10.847423693338788,1.1659240323924411,168.00512660987428,158.0,0.0,76.81117972326885,9.769821779899255,14.141004466988987,4.371182687089732,1405.4733559356825,1334.0,0.0,100.28580790239693,9.546151249622854,13.649194026681931,4.103042777059077,1722.4425535363716,1627.98,0.0,3295.9210360819284,3119.98,0.0
11,0.4583333333333333,32.6248525799002,11.427514190041059,12.579984836039003,1.1524706459979441,157.39018811005334,164.47,7.0798118899466544,72.65427350473854,11.501729585390255,16.014427444822473,4.512697859432219,1372.4503600151054,1439.44,66.98963998489467,94.85946186595206,11.324885578046272,15.860837917920517,4.535952339874244,1801.1436996701816,1767.87,0.0,3330.9842477953403,3371.7799999999997,40.79575220465949
12,0.5,31.812870795939464,12.790526159397933,13.928299590027683,1.1377734306297498,151.51578265543202,138.32,0.0,70.77682670274022,12.881563797501157,17.36553145965873,4.483967662157573,1328.4731550636016,1274.37,0.0,92.4087185050562,12.717098705241456,17.436995614265527,4.7198969090240706,1825.7641895755944,1791.89,0.0,3305.753127294628,3204.58,0.0
13,0.5416666666666666,32.38213769479297,14.270809270996379,15.433134211488428,1.1623249404920486,157.5550384024759,153.74,0.0,72.0773500284031,14.36951376286974,18.496255844247873,4.126742081378133,1245.1032357323463,1353.93,108.82676426765374,94.10838863162176,14.189840409161652,18.822015764591335,4.632175355429682,1824.788574126288,1821.42,0.0,3227.44684826111,3329.09,101.64315173889008
14,0.5833333333333334,33.17586989864241,15.938160360850286,17.0096965800393,1.0715362191890137,148.80872599109819,149.73,0.9212740089018041,73.89333262872779,16.04236405598092,20.05272924249361,4.01036518651269,1240.4760950148839,1103.56,0.0,96.48099653834062,15.840444688988056,20.3598662265498,4.519421537561746,1825.2562975152555,1787.34,0.0,3214.5411185212374,3040.63,0.0
15,0.625,33.34281285728061,17.77844028738357,18.310443611386837,0.5320033240032664,74.2533077193033,135.49,61.236692280696715,74.26702343520624,17.86818853984544,22.270323151937458,4.402134612092016,1368.543356403299,1346.14,0.0,96.96945248784746,17.666639408046407,22.173520340030315,4.506880931983908,1829.406644020443,1819.62,0.0,3272.2033081430454,3301.25,29.046691856954567
16,0.6666666666666666,31.268774686795716,19.298225506554374,19.33809071052142,0.039865203967046625,5.218000033763047,0.0,0.0,69.49177849512672,19.3442108977368,24.019646645562208,4.675435747825407,1360.0495896605526,1355.8,0.0,90.733601389581,19.208218202156896,24.0698917402538,4.861673538096905,1846.5163852617386,1792.87,0.0,3211.7839749560544,3148.67,0.0
17,0.7083333333333334,26.583359572580786,19.764545106967585,19.796967468695378,0.032422361727793,3.607893725809222,0.0,0.0,58.77444246599914,19.68276972644449,24.60141650403562,4.918646777591128,1210.1337624598661,1330.42,120.28623754013392,76.73714960718436,19.716733637447025,25.21383373754938,5.4971001001023545,1765.7878846073133,1853.58,87.79211539268658,2979.529540792989,3184.0,204.47045920701112
18,0.75,23.241600417182404,18.953545069396185,18.982607901290788,0.02906283189460268,2.8275037145592137,0.0,0.0,51.17917609860655,18.72262317509596,23.05397483782611,4.33135166273015,927.9315897329201,1068.57,140.63841026707985,66.81733571098445,18.901823293115793,23.970746558233515,5.068923265117721,1417.7644922290988,1644.14,226.37550777090132,2348.523585676578,2712.71,364.186414323422
19,0.7916666666666666,22.84100077335998,17.87473886564168,17.90300333028679,0.028264464645108234,2.702434125810151,0.0,0.0,50.274651136283126,17.650425287553848,21.178775232583252,3.5283499450294045,742.5401509309005,773.33,30.789849069099546,65.63533112291138,17.830736171539748,21.963510011391577,4.132773839851829,1135.4775299139922,1173.07,37.59247008600778,1880.7201149707028,1946.4,65.67988502929734
20,0.8333333333333334,22.83953574112579,16.77145302316946,16.80022026463262,0.028767241463160786,2.750329420046117,0.0,0.0,50.27594457889502,16.523446960415395,19.6152065642691,3.0917596038537063,650.67658899446,699.1,48.42341100554006,65.6366581882474,16.721188233803673,20.552332335459997,3.8311441016563244,1052.6261937132276,1081.04,28.413806286772342,1706.0531121277336,1780.1399999999999,74.08688787226629
21,0.875,22.83688056396969,15.487185595465178,15.517028471120902,0.0298428756557243,2.85283513092924,0.0,0.0,50.27531354330039,15.193144690391847,18.110292995961153,2.917148305569306,613.9210443621708,590.08,0.0,65.6348074046841,15.42470159125778,18.818506791517226,3.3938052002594468,932.4388283801526,1008.62,76.18117161984742,1549.2127078732528,1598.7,49.48729212674721
22,0.9166666666666666,22.834424799482075,14.019575208737049,14.050409868281157,0.03083465954410869,2.9473279172217586,0.0,0.0,50.27614772056563,13.683310454886087,16.609600298222965,2.9262898433368782,615.855121708427,626.11,10.25487829157305,65.63447064464829,13.947923596409817,16.969022724232126,3.0210991278223087,830.034581094154,840.6,10.565418905846059,1448.8370307198027,1466.71,17.872969280197367
23,0.9583333333333334,22.83062808411905,12.319080748587012,12.351226660992891,0.03214591240587872,3.0721529971779136,0.0,0.0,50.27494228545303,11.927003665200687,14.779203284634592,2.8521996194339057,600.2480008676981,593.38,0.0,65.63166183026927,12.233623766080436,15.061485696651696,2.8278619305712596,776.9102054147509,804.07,27.159794585249188,1380.230359279627,1397.45,17.219640720373036
24,1.0,22.82730854956657,10.596422864091846,10.62690565949717,0.030482795405324836,2.912786977450384,0.0,0.0,50.27502913327208,10.311547771763404,13.232597050842863,2.921049279079458,614.7385362163851,594.79,0.0,65.63045430588159,10.541202906337281,12.668630404944674,2.1274274986073927,584.4662031276895,733.93,149.46379687231047,1202.117526321525,1328.7199999999998,126.60247367847478
25,1.0416666666666667,22.822255743004757,9.484738161659601,9.512687793960371,0.027949632300769522,2.6701391252345803,0.0,0.0,50.2696460674739,9.309646497505815,11.962404880459301,2.652758382953486,558.2165999069134,623.03,64.81340009308656,65.62314214587519,9.457249912488617,10.890673969911658,1.433424057423041,393.75939976801715,418.61,24.850600231982867,954.6461388001651,1041.6399999999999,86.99386119983478
26,1.0833333333333333,22.819230052061457,8.729859752567524,8.756609208490701,0.026749455923177123,2.5551427237708197,0.0,0.0,50.267643700786756,8.608700813263425,11.0137655470592,2.4050647337957756,506.07457876662824,482.35,0.0,65.62021884638953,8.709306839377652,10.049093191473549,1.3397863520958975,368.0208702232954,355.02,0.0,876.6505917136944,837.37,0.0
27,1.125,22.818009810220595,8.241076731328093,8.266841633883757,0.02576490255566455,2.4609653037631882,0.0,0.0,50.26887714624279,8.163267884013163,10.732599535316727,2.569331651303564,540.6529480950117,520.96,0.0,65.62104806490005,8.228327246185577,9.503486428825175,1.275159182639598,350.2731025122437,369.12,18.84689748775628,893.3870159110186,890.08,0.0
28,1.1666666666666667,22.816187936589348,7.893677459237666,7.91911082335091,0.02543336411324404,2.429104051146884,0.0,0.0,50.26771408450251,7.8287696891485545,10.778777364772855,2.9500076756243008,620.7425360251596,552.34,0.0,65.61851886873163,7.880989661378048,9.00541903130651,1.1244293699284613,308.85726981668745,319.5,10.642730183312551,932.0289098929939,871.84,0.0
29,1.2083333333333333,22.81450476599615,7.611848709310117,7.637013882338929,0.02516517302881205,2.40331219857235,0.0,0.0,50.26593874823018,7.55982161466536,10.87636170872649,3.3165400940611303,697.8438791241928,682.19,0.0,65.61553810913779,7.60118663937904,8.704124059597214,1.1029374202181748,302.94011812634653,286.08,0.0,1003.1873094491117,968.27,0.0
30,1.25,22.81260454024915,7.381426656022591,7.406455807817581,0.02502915179498988,2.390122873897002,0.0,0.0,50.26285843396821,7.335453053869128,10.988464658730507,3.653011604861379,768.5948303695811,706.52,0.0,65.6114919087128,7.371498119713273,8.741227980367277,1.3697298606540045,376.1959023362026,307.87,0.0,1147.1808555796806,1014.39,0.0
31,1.2916666666666667,22.80810954874188,7.147351666100135,7.172756702541746,0.025405036441611628,2.425539415890741,0.0,0.0,50.253260164128264,7.079323347765373,10.986344332388896,3.9070209846235224,821.8815088412787,824.51,2.6284911587213173,65.59924952205274,7.131099896050467,8.90070436253805,1.7696044664875838,485.93065865098936,433.56,0.0,1310.2377069081588,1258.07,0.0
32,1.3333333333333333,23.564747221320566,6.804383929305673,6.8314302608144475,0.027046331508774557,2.667905094613146,0.0,0.0,51.96823962233471,6.746884423249156,10.588427801301364,3.841543378052208,835.6857010638201,812.77,0.0,67.84036364970119,6.791390882848343,9.61128594985537,2.8198950670070273,800.7931306637755,527.97,0.0,1639.1467368222088,1340.74,0.0
33,1.375,24.95362482950576,6.696947376108811,6.725334716174908,0.028387340066096556,2.965224403976439,0.0,0.0,55.12328407480637,6.723938418799342,10.63470846171507,3.9107700429157273,902.3948068805462,851.59,0.0,71.96218248301972,6.706451602381694,10.81786194404768,4.1114103416659855,1238.495332474303,1070.93,0.0,2143.8553637588257,1922.52,0.0
34,1.4166666666666667,26.81430476126836,6.9420786480025045,6.973801036711102,0.031722388708597116,3.5606693608882853,0.0,0.0,59.36469219403621,7.001594058916641,11.203830867476524,4.202236808559883,1044.2583746744149,945.38,0.0,77.50121631005791,6.947160566026545,11.407882434161694,4.460721868135149,1447.1477965000417,1398.23,0.0,2494.966840535345,2343.61,0.0
35,1.4583333333333333,28.39600733100378,7.5431148108148065,7.577682957549664,0.03456814673485731,4.108966499155904,0.0,0.0,62.976570297908346,7.622940084036381,12.14468562762623,4.521745543589848,1192.0222132342553,1133.02,0.0,82.21776485878819,7.532039078670514,11.887328795221055,4.3552897165505415,1498.9320297891513,1479.5,0.0,2695.063209522563,2612.52,0.0
36,1.5,27.989013344987793,8.142398705301938,8.1769973485088,0.03459864320686279,4.053646576618391,0.0,0.0,62.041844323410686,8.171535257365775,12.608134743416064,4.436599486050289,1152.2166540782507,1235.45,83.23334592174933,80.99797233748512,8.119218353602392,12.80682016929665,4.687601815694258,1589.3666098355893,1497.12,0.0,2745.6369104904584,2732.5699999999997,0.0
37,1.5416666666666667,26.70836247354463,8.306214571651765,8.338885799599069,0.03267122794730426,3.652682663605481,0.0,0.0,59.11427332716365,8.30177996041745,12.52358641452602,4.22180645410857,1044.6959204934662,1052.96,8.26407950653379,77.17562217470838,8.295023907665781,13.293099931457396,4.998076023791615,1614.6642178375873,1658.12,43.45578216241256,2663.012820994659,2711.08,48.06717900534113
38,1.5833333333333333,26.063208762240684,8.286448741157203,8.317908891142075,0.03146014998487168,3.4323209839434177,0.0,0.0,57.64242758976972,8.275371562875183,12.672262779763914,4.396891216888731,1060.9311663060787,1021.9,0.0,75.25326919412117,8.282465080478556,13.177452160617145,4.8949870801385895,1541.970784936133,1552.35,10.379215063866923,2606.334272226155,2574.25,0.0
39,1.625,25.59952236562785,8.205957714937512,8.236713108681416,0.030755393743904236,3.2957357105850718,0.0,0.0,56.58635509294098,8.178523853102188,12.630941857975841,4.452418004873653,1054.6464007456905,1086.8,32.15359925430948,73.87401694883373,8.201173541656638,13.046858511175564,4.845684969518926,1498.4633139912528,1514.18,15.716686008747274,2556.4054504475284,2600.98,44.57454955247158
40,1.6666666666666667,25.1636257960358,7.981982590086984,8.012233399720431,0.030250809633447062,3.186467144550338,0.0,0.0,55.594911299113065,7.938100973211782,12.379886728994801,4.44178575578302,1033.6937078387336,1010.05,0.0,72.57929066467332,7.976700408728967,12.879189235942691,4.902488827213724,1489.4590103347757,1466.55,0.0,2526.3391853180597,2476.6,0.0
41,1.7083333333333333,23.932294533885564,7.703289900590726,7.731053123109128,0.02776322251840213,2.781335871125574,0.0,0.0,52.79796728570418,7.647259480576943,11.94915825257291,4.301898771995968,950.7725034982437,1046.15,95.37749650175635,68.92686021134573,7.695527040386299,12.613479289839047,4.917952249452748,1418.9661242400944,1497.65,78.68387575990573,2372.5199636094635,2543.8,171.28003639053668
42,1.75,22.8109432029244,7.468205807354928,7.492795795896745,0.024589988541817043,2.3480146027015603,0.0,0.0,50.25382942064717,7.4489108973105145,11.14872069519012,3.699809797879605,778.3013494336185,847.67,69.36865056638146,65.60436621459725,7.467064372451233,11.918049505379074,4.4509851329278405,1222.3289896191,1328.99,106.66101038090005,2002.97835365542,2176.66,173.6816463445798
43,1.7916666666666667,22.814628164685526,7.4684788165843825,7.491992721897394,0.023513905313011563,2.2456257728573017,0.0,0.0,50.262590597311714,7.4985582488820475,10.743183872731196,3.2446256238491484,682.6666493156997,701.47,18.803350684300312,65.61527633661737,7.478615064731515,11.205818856759219,3.727203792027704,1023.7344673676259,1105.92,82.18553263237413,1708.646742456183,1807.39,98.74325754381721
44,1.8333333333333333,22.81583137047263,7.594181367576659,7.618032965227824,0.023851597651165513,2.2779962092675294,0.0,0.0,50.26720710807267,7.594636735950844,10.694152819603882,3.0995160836530387,652.1956147927511,657.0,4.804385207248856,65.62106360822371,7.593892313637852,10.981669333874116,3.387777020236264,930.5876981699947,932.17,1.5823018300052354,1585.0613091720134,1589.17,4.10869082798672
45,1.875,22.814238466298985,7.503190163770554,7.527818572006275,0.024628408235721544,2.352022892547984,0.0,0.0,50.264930039727936,7.47243668470182,10.31059249654215,2.8381558118403296,597.1735181142699,640.33,43.15648188573016,65.61794906602637,7.492770522712947,10.629749747048189,3.136979224335242,861.6552104456832,919.91,58.254789554316744,1461.1807514525012,1560.24,99.05924854749878
46,1.9166666666666667,22.81361417055878,7.400003698344034,7.4244703540281805,0.02446665568414641,2.3365115200529964,0.0,0.0,50.26417181839483,7.3787722232153055,10.043701396394136,2.6649291731788303,560.7166165371339,546.74,0.0,65.61650511054832,7.39491472899859,10.097391736426552,2.7024770074279614,742.2912254007854,793.98,51.68877459921464,1305.3443534579724,1340.72,35.37564654202765
47,1.9583333333333333,22.81440832030637,7.321641635906429,7.345779872210845,0.024138236304415805,2.3052284384516044,0.0,0.0,50.26643892436693,7.320201339716074,9.964104020340642,2.643902680624568,556.3176109772102,568.12,11.80238902278984,65.61890321421414,7.32158028569422,9.720469267949095,2.398888982254875,658.9285740872796,681.41,22.481425912720397,1217.5514135029414,1249.53,31.978586497058586
48,2.0,22.815322886578414,7.350009505085757,7.373963437577855,0.02395393249209743,2.287718923825173,0.0,0.0,50.26935450255005,7.3518452042576605,9.90127213811524,2.54942693385758,536.4695818806008,537.82,1.3504181193992508,65.62199980306006,7.35096625619043,9.313890293064102,1.9629240368736713,539.2028491861569,627.15,87.94715081384311,1077.960149990583,1164.97,87.00985000941705
49,2.0416666666666665,22.814087729738134,7.306577053498285,7.330993704197042,0.024416650698757536,2.331784556097361,0.0,0.0,50.2669516156181,7.286395315732971,9.804916293240195,2.518520977507224,529.9407856912844,528.34,0.0,65.6179057188571,7.300019990297735,8.762094263510877,1.4620742732131413,401.59752209200764,440.56,38.962477907992366,933.8700923393894,968.9000000000001,35.02990766061066
50,2.0833333333333335,22.812933487231632,7.2190863072320965,7.243580640700024,0.02449433346792773,2.3390848945121587,0.0,0.0,50.264504584099384,7.1965377513299895,9.737769078965655,2.541231327635666,534.6934093401987,524.68,0.0,65.61430259085083,7.213051122152132,8.508837123984517,1.2957860018323846,355.90248890487817,351.17,0.0,892.9349831395891,875.8499999999999,0.0
51,2.125,22.8129503100934,7.1319120132544835,7.156155511363192,0.024243498108708295,2.315133094278828,0.0,0.0,50.26453919980886,7.125562436277996,9.703829139869553,2.5782667035915567,542.4862932899437,537.94,0.0,65.61426184199162,7.13042249668856,8.440116048970765,1.309693552282205,359.7221337638826,349.13,0.0,904.5235601481052,887.07,0.0
52,2.1666666666666665,22.813715377533047,7.1441628900603344,7.168091715828641,0.023928825768306794,2.2851600897807107,0.0,0.0,50.26648711129116,7.149758806205856,9.673025263016289,2.5232664568104326,530.9344111127681,540.36,9.425588887231925,65.61647818629567,7.146169351264127,8.244083026507067,1.09791367524294,301.5645834303509,358.94,57.375416569649076,834.7841546328997,899.3,64.51584536710027
53,2.2083333333333335,22.81222475555434,7.12264766873804,7.147095402103712,0.02444773336567252,2.334562290230441,0.0,0.0,50.263873963922656,7.099925476531144,10.528642530343273,3.4287170538121288,721.4177593473025,514.63,0.0,65.61199511138724,7.1155974635241765,8.11191216180387,0.9963146982796935,273.63963674272713,231.9,0.0,997.3919583802601,746.53,0.0
54,2.25,22.812542330624833,7.038022169882407,7.06219826392101,0.024176094038603324,2.3086550539471538,0.0,0.0,50.26530998892251,7.035717629191036,11.042749158037536,4.0070315288464995,843.1218585709327,923.82,80.69814142906739,65.61375939074287,7.03722986457023,8.271834003728518,1.2346041391582885,339.0953812390844,303.52,0.0,1184.5258948639644,1227.3400000000001,42.81410513603578
55,2.2916666666666665,22.810793078039342,7.031781838986153,7.056177392258323,0.02439555327216958,2.329433307558112,0.0,0.0,50.26112503840355,7.010783433221905,10.72188154631617,3.711098113094266,780.7893228983722,755.58,0.0,65.60884391728158,7.026428779616421,8.433124341915828,1.406695562299407,386.3329288871401,363.34,0.0,1169.4516850930704,1118.92,0.0
56,2.3333333333333335,22.807220676272422,6.8731255717243265,6.8980429833791375,0.024917411654810984,2.378890849741646,0.0,0.0,50.25225313111923,6.832061462288016,10.767824642054059,3.9357631797660426,827.9111302636836,800.07,0.0,65.5974428431495,6.8613424948664195,8.555489041098365,1.6941465462319458,465.1972176470694,398.19,0.0,1295.4872387604946,1198.26,0.0
57,2.375,22.805974183091084,6.7363036000713885,6.760761377843216,0.024457777771827338,2.3348815151701467,0.0,0.0,50.2483376319841,6.721254223938108,10.911379972842479,4.190125748904371,881.3491281290318,850.11,0.0,65.59343428310842,6.733502808319552,9.185372006323034,2.4518691980034815,673.21981736654,521.93,0.0,1556.9038270107421,1372.04,0.0
58,2.4166666666666665,22.80660139382309,6.713398399618234,6.737323794798264,0.02392539518002934,2.284119997139778,0.0,0.0,50.2490454783882,6.723665963270841,11.005150160729823,4.2814841974589815,900.5781085249467,907.25,6.671891475053258,65.59611888139283,6.716999994755297,10.219362830013687,3.5023628352583893,961.6975376862982,816.56,0.0,1864.5597662083846,1723.81,0.0
59,2.4583333333333335,22.807775171194955,6.788687473048536,6.812298786122543,0.023611313074007434,2.2542510830911207,0.0,0.0,50.251118059082835,6.811210163998356,10.770294040473846,3.95908387647549,832.7979659088849,888.3,55.50203409111509,65.59983304845147,6.794442222210901,10.866640542208248,4.072198319997347,1118.2293282953963,1100.61,0.0,1953.2815452873724,1988.9099999999999,35.628454712627445
60,2.5,23.757164507823635,6.874310671711809,6.900222127756903,0.025911456045093928,2.5768292822476506,0.0,0.0,52.404724405382744,6.879972149677073,10.858714379849292,3.9787422301722195,872.8014697586477,771.13,0.0,68.41220968390203,6.874220607081218,11.012657086229575,4.138436479148357,1185.1385793565778,1128.64,0.0,2060.516878397473,1899.77,0.0
61,2.5416666666666665,25.396146639370055,6.903168298335859,6.932771000209968,0.02960270187410874,3.1470120186009356,0.0,0.0,56.130520781580366,6.912075665601988,10.978409833327902,4.0663341677259135,955.4354725637471,969.76,14.324527436252879,73.27727885539883,6.903219465506993,10.870772571401522,3.9675531058945293,1217.0020393853968,1232.63,15.627960614603353,2175.5845239677446,2202.3900000000003,26.805476032255683
62,2.5833333333333335,25.360324454133774,6.9675388531047,6.997147952525678,0.02960909942097789,3.143252196911406,0.0,0.0,56.04803917447005,6.970719731027733,10.897423472999817,3.9267037419720836,921.2718130254834,930.23,8.958186974516593,73.1696806610942,6.965508422184446,10.906785962959235,3.941277540774789,1207.1671317652097,1187.38,0.0,2131.582196987604,2117.61,0.0
63,2.625,24.618935321058,6.992662706289492,7.020545293074372,0.027882586784880203,2.873436168282189,0.0,0.0,54.360527013162454,6.997892358523686,11.103881835988606,4.10598947746492,934.330905476392,902.44,0.0,70.96619187614797,6.992169065155583,11.165421961614006,4.173252896458424,1239.7251982294183,1213.63,0.0,2176.9295398740924,2116.07,0.0
64,2.6666666666666665,24.288979679218997,7.031561178283289,7.058734672792614,0.02717349450932449,2.7628288846081714,0.0,0.0,53.61062725941316,7.034225237068857,11.225436303761676,4.191211066692818,940.5667995407157,957.96,17.393200459284344,69.98705537429703,7.030589760270669,11.340789082524164,4.310199322253496,1262.741052070443,1254.85,0.0,2206.0706804957667,2212.81,6.739319504233208
65,2.7083333333333335,23.381180592224332,7.095957423240624,7.120427146714136,0.02446972347351206,2.394940464689037,0.0,0.0,51.54921089702098,7.139101527722323,10.813287287670951,3.674185759948628,792.8341625079752,915.06,122.22583749202477,67.29562106037035,7.105613769835498,11.437032785836246,4.331419016000748,1220.1584401102052,1259.98,39.8215598897948,2015.3875430828693,2175.04,159.65245691713062
66,2.75,22.814748644018287,7.344761229694722,7.367983121326306,0.023221891631584057,2.217749583886947,0.0,0.0,50.265585871666445,7.375456625023189,10.437573526723892,3.062116901700702,644.3053528993737,664.59,20.28464710062633,65.61961218710724,7.351423692257763,11.36438568611133,4.012961993853567,1102.2952348481253,1171.56,69.2647651518746,1748.818337331386,1836.15,87.33166266861417
67,2.7916666666666665,22.81383464514871,7.372710166580037,7.396902724758396,0.02419255817835886,2.3103581417747807,0.0,0.0,50.26426779531798,7.3615248504716755,10.1843246057088,2.822799755237125,593.9346404055298,617.28,23.34535959447021,65.61743024694678,7.36592424226732,10.833196438687567,3.4672721964202475,952.37147540135,1024.04,71.66852459864992,1548.6164739486546,1641.32,92.7035260513453
68,2.8333333333333335,22.8157860724365,7.378160845568949,7.401962633614845,0.023801788045895833,2.273234526567117,0.0,0.0,50.269494421599525,7.39034397431048,10.16011156413025,2.7697675898197707,582.8369414737249,563.76,0.0,65.62399227121765,7.3808262909588995,10.593743896581998,3.2129176056230984,882.5949937800985,871.52,0.0,1467.7051697803904,1435.28,0.0
69,2.875,22.816721108384858,7.434667934766421,7.458632239293537,0.023964304527115843,2.288849766455426,0.0,0.0,50.27326972159675,7.433845702131196,10.237839385790933,2.803993683659737,590.0833861457863,595.52,5.436613854213647,65.62883615617406,7.433805471799572,10.574109199913428,3.1403037281138557,862.7114884786864,885.16,22.44851152131355,1455.0837243909282,1480.6799999999998,25.596275609071654
70,2.9166666666666665,22.815336625722352,7.374876630077429,7.39939179484552,0.02451516476809079,2.3413207894873014,0.0,0.0,50.27122269694712,7.349377329798846,10.218201974505517,2.868824644706671,603.7020843723694,577.86,0.0,65.62559397483972,7.366621773406862,10.119406873353675,2.752785099946813,756.2141163284448,831.34,75.12588367155524,1362.2575214903015,1409.2,46.9424785096985
71,2.9583333333333335,22.815164823859128,7.283288877567963,7.307592666794745,0.024303789226782335,2.32111589022541,0.0,0.0,50.27116654061473,7.272485953063609,10.1180820345167,2.845596081453091,598.8133048925531,623.12,24.3066951074469,65.62455799023645,7.280508743951137,9.529474612751311,2.248965868800174,617.8008190405341,671.74,53.93918095946594,1218.9352398233127,1294.8600000000001,75.92476017668741
72,3.0,22.8156262355843,7.262132860956404,7.286207354675102,0.02407449371869763,2.2992636869793,0.0,0.0,50.27240362495204,7.260868083080707,9.98037258008307,2.7195044970023634,572.2932920910705,567.79,0.0,65.62548734411082,7.262165887337342,9.114238379523558,1.852072492186216,508.7796673260889,553.97,45.19033267391114,1083.3722231041388,1121.76,38.38777689586118
73,3.0416666666666665,22.8157115826377,7.251324949596591,7.275452490036704,0.024127540440113115,2.3043385982418823,0.0,0.0,50.27298417405981,7.246535639147805,9.963548519316577,2.717012880168772,571.7755583694974,570.35,0.0,65.6256462775082,7.24964015499712,8.79393955629743,1.544299401300309,424.2328752288792,452.96,28.72712477112077,998.3127721966184,1023.31,24.99722780338152
74,3.0833333333333335,22.8150950527483,7.221035653159501,7.245321250781049,0.024285597621547694,2.319371421169239,0.0,0.0,50.271847514078054,7.20788713137376,9.851214510837256,2.6433273794634955,556.2564046774384,566.71,10.453595322561682,65.62382570092987,7.2170548508744226,8.5471306129521,1.3300757620776782,365.37358667467686,384.34,18.966413325323117,923.9493627732844,951.05,27.10063722671555
75,3.125,22.81520147446812,7.166571057624614,7.19073769526812,0.024166637643506128,2.308021034652484,0.0,0.0,50.272179951583944,7.162822094075964,9.839458884122356,2.676636790046392,563.269693642578,539.04,0.0,65.62390805367885,7.165193412012183,8.354558026497086,1.1893646144849033,326.7204566762316,334.83,8.109543323768378,892.2981713534621,873.8699999999999,0.0
76,3.1666666666666665,22.8152218501448,7.172974555573694,7.1970833376005565,0.02410878202686284,2.3024976230678535,0.0,0.0,50.27258259240378,7.1679706270922114,9.811641061662336,2.643670434570124,556.3367311661284,581.18,24.843268833871548,65.62431017686731,7.171811718581953,8.271725902506411,1.099914183924458,302.15012467590384,306.85,4.699875324096183,860.7893534651001,888.03,27.240646534899838
77,3.2083333333333335,22.813776380376893,7.1043143653553,7.128820222958665,0.024505857603364767,2.3402718563893794,0.0,0.0,50.26989588202599,7.081623911555455,10.544713458936155,3.4630895473807,728.7371859895558,524.61,0.0,65.61987720992353,7.097237265539002,8.129128199961803,1.031890934422801,283.4447611358494,285.52,2.075238864150606,1014.5222189817945,810.13,0.0
78,3.25,22.813722629167316,7.036415743599271,7.060652731026122,0.024236987426850654,2.3145897130763844,0.0,0.0,50.270431620115765,7.029070698557104,11.069722625139908,4.040651926582805,850.28257434981,928.51,78.22742565018996,65.62047384179809,7.034874447463166,8.298671128123413,1.2637966806602465,347.1489023850466,269.25,0.0,1199.7460664479331,1197.76,0.0
79,3.2916666666666665,22.853661220400493,6.87677337127997,6.902958050091763,0.026184678811792317,2.504968449762526,0.0,0.0,50.36064620875796,6.764334162459538,11.021430272040773,4.2570961095812345,897.4370048607437,765.2,0.0,65.73902941918739,6.846678481182452,8.699072228646255,1.852393747463803,509.7483377150091,414.07,0.0,1409.6903110255153,1179.27,0.0
80,3.3333333333333335,29.68767875275337,6.601478913624757,6.940315711882251,0.3388367982574936,42.10813777614796,0.0,0.0,65.96200068173448,6.6955492735225155,11.404225781267636,4.70867650774512,1300.1453245363978,1024.8,0.0,86.1131428172254,6.594011427498491,9.408389350860961,2.8143779233624704,1014.49772884308,595.44,0.0,2356.7511911556257,1620.24,0.0
81,3.375,36.30824744077424,9.034343236810289,9.35302336200364,0.3186801251933513,48.435020692144185,79.98,31.54497930785582,81.17123234333194,9.15548317180674,13.972449654752293,4.816966482945553,1636.722255946226,1556.82,0.0,105.97759509198833,8.873890541052324,12.311931387846938,3.438040846794614,1525.1912890287301,1440.58,0.0,3210.3485656671,3077.38,0.0
82,3.4166666666666665,38.66940958689421,11.994999823841281,12.627600042471999,0.6326002186307171,102.39909135033224,0.0,0.0,86.61140490842581,12.09169563165276,16.732813177081326,4.641117545428566,1682.6619540564282,1675.2,0.0,113.08658753874629,11.776005917504934,15.462844425721801,3.6868385082168675,1745.277292143078,1556.22,0.0,3530.338337549839,3231.42,0.0
83,3.4583333333333335,39.32211300416316,15.45266427496494,16.6602835255743,1.2076192506093602,198.77698471261067,188.81,0.0,88.09917144617434,15.515383665355312,20.303997373119916,4.788613707764604,1765.9599595249706,1634.88,0.0,115.03247995212399,15.19339688601558,19.226631272758905,4.033234386743324,1942.107064335834,1867.35,0.0,3906.844008573415,3691.04,0.0
84,3.5,39.002511046270286,18.72729516708587,19.90393878833437,1.1766436212484983,192.10414572643194,188.63,0.0,87.33468411982761,18.796378104877224,23.777199651172563,4.9808215462953385,1820.9036222226848,1840.13,19.226377777315292,114.03614487961947,18.48061369344992,22.625777953469537,4.145164260019616,1978.716139113278,1943.31,0.0,3991.7239070623946,3972.07,0.0
85,3.5416666666666665,39.270313748386016,22.089881452656456,23.25734648218549,1.1674650295290334,191.91436154747208,175.9,0.0,87.93263768152653,22.153091045657565,26.965875045345566,4.812783999688001,1771.518513989279,1743.16,0.0,114.82078185641171,21.83099375357404,26.124732599553422,4.29373884597938,2063.7417494875613,1939.69,0.0,4027.1746250243123,3858.75,0.0
86,3.5833333333333335,38.93859000626145,25.434573870097598,26.737074478133508,1.3025006080359098,212.30361054848044,187.84,0.0,87.14580844453988,25.493659603550775,30.297374443440162,4.803714839889388,1752.3584451029865,1740.28,0.0,113.79504603507303,25.177761432085155,29.667687402964923,4.489925970879767,2138.7585580556943,2110.39,0.0,4103.4206137071615,4038.5099999999998,0.0
87,3.625,38.43992963741632,28.642852632325035,30.175649740191144,1.5327971078661093,246.64168591254827,217.31,0.0,85.97367630135756,28.70373068050995,33.501004846926946,4.797274166416997,1726.4708943637058,1706.71,0.0,112.26538339341667,28.39668078880312,32.77473741562663,4.378056626823511,2057.436605179208,2091.54,34.10339482079189,4030.549185455462,4015.56,0.0
88,3.6666666666666665,37.750230500769895,31.70741821418969,33.3217335755275,1.6143153613378125,255.09809248615136,257.28,2.181907513848614,84.36306710141524,31.768919335600852,36.622771165569105,4.853851829968253,1714.107674467296,1690.65,0.0,110.16415459585951,31.473837302371216,35.88502965792461,4.411192355553396,2034.2087878863542,1950.82,0.0,4003.414554839802,3898.75,0.0
89,3.7083333333333335,34.28934858726068,34.226020985862974,35.07376370114676,0.8477427152837862,121.68093136536837,234.99,113.30906863463164,76.37165180304717,34.24999960022591,38.79656477573394,4.546565175508029,1453.499306737016,1684.84,231.3406932629839,99.72683082400381,34.04804669497791,38.772138710002125,4.724092015024212,1972.102983600746,2048.68,76.57701639925381,3547.2832217031305,3968.5099999999998,421.22677829686927
90,3.75,27.222814095483784,34.96221655102569,34.99535202724448,0.03313547621878854,3.7759432453645267,0.0,0.0,60.18234685453059,34.845998211024124,38.788385350140395,3.9423871391162706,993.179193469395,1188.38,195.20080653060506,78.580612862211,34.88921931934022,39.472173530333464,4.582954210993243,1507.5098336923884,1837.94,330.43016630761167,2504.464970407148,3026.32,521.8550295928521
91,3.7916666666666665,22.82773390610882,33.82794125846854,33.85692483716104,0.028983578692496792,2.7695807606555976,0.0,0.0,50.196326395415696,33.52680902857887,37.27939236127819,3.7525833326993236,788.4996481664042,780.85,0.0,65.53663539210247,33.758862052904675,37.98135675094804,4.222494698043363,1158.3838076405748,1158.45,0.06619235942525847,1949.6530365676344,1939.3000000000002,0.0
92,3.8333333333333335,22.834189258978867,32.77832961888322,32.8043692748935,0.026039656010283352,2.4889722989554843,0.0,0.0,50.211162495029534,32.62683299746431,36.40318282630257,3.7763498288382564,793.7280337457593,781.96,0.0,65.55659068366121,32.76227331845435,36.79005114343129,4.027777824976944,1105.3023420429968,1139.44,34.137657957003285,1901.5193480877115,1921.4,19.880651912288613
93,3.875,22.837795411812706,31.891189873513074,31.918284158552414,0.02709428503933964,2.590186869602852,0.0,0.0,50.22206977942674,31.678924850138486,35.18690807672199,3.507983226583505,737.481854742781,791.69,54.20814525721903,65.57000054331426,31.852643893125926,35.502559770529984,3.6499158774040588,1001.8143916657269,1052.71,50.895608334273106,1741.8864332781109,1844.4,102.51356672188922
94,3.9166666666666665,22.840674171030795,30.71186270232076,30.740393188171158,0.028530485850396303,2.7278300538129456,0.0,0.0,50.23182185706593,30.438532908640422,33.61381333519401,3.175280426553588,667.667505387786,668.79,1.1224946122139272,65.58177475614856,30.65891747576276,33.856534437483475,3.1976169617207155,877.8267848932738,932.51,54.68321510672615,1548.2221203348727,1601.3,53.077879665127284
95,3.9583333333333335,22.84160702448454,29.31861484829562,29.347796643141805,0.029181794846184772,2.7902163513498195,0.0,0.0,50.23773987800578,29.02507260485836,32.16511623219009,3.1400436273317283,660.3360370836439,652.58,0.0,65.58921509229269,29.26451167423725,32.01167204816351,2.74716037392626,754.2506118683665,804.91,50.65938813163348,1417.3768653033603,1457.49,40.11313469663969
96,4.0,22.84312440053649,27.843757125472532,27.87342332484625,0.02966619937371817,2.836721106137851,0.0,0.0,50.24642925142257,27.5323133845404,30.67726808324892,3.144954698708517,661.4832054111171,654.22,0.0,65.59948553716106,27.787200831654573,29.90981496345708,2.122614131802507,582.8686656380773,685.83,102.9613343619227,1247.1885921553321,1340.0500000000002,92.86140784466807
97,4.041666666666667,22.844135726445636,26.230987130477807,26.26159515651675,0.030608026038944303,2.926909390223217,0.0,0.0,50.25420013294316,25.879888863008617,28.97033881327993,3.0904499502713136,650.1196660032462,654.88,4.760333996753843,65.6082302139994,26.164825250815323,27.780349118619707,1.6155238678043844,443.68109644181567,462.45,18.76890355818432,1096.727671835285,1117.33,20.60232816471489
98,4.083333333333333,22.845491553519295,24.490287857797668,24.521195464784515,0.03090760698684747,2.9557323996605693,0.0,0.0,50.26218795390289,24.135223879643355,27.14500999094877,3.009786111305413,633.2515298622277,631.28,0.0,65.61785682425511,24.424762662596784,25.872406488392365,1.4476438257955806,397.6335202388895,408.39,10.756479761110484,1033.8407825007778,1039.67,5.829217499222295
99,4.125,22.847179895205297,22.75240697326411,22.78347055327268,0.031063580008567016,2.970867829899273,0.0,0.0,50.27111983235221,22.393646369214913,25.412607173150665,3.0189608039357516,635.2947378792662,621.21,0.0,65.62870426100541,22.686208489118613,23.97970032292351,1.2934918338048966,355.35034800184263,370.48,15.129651998157385,993.6159537110082,991.69,0.0
100,4.166666666666667,22.84784253633375,20.988810993724798,21.019968671538084,0.03115767781328671,2.9799536091676755,0.0,0.0,50.278064002503065,20.63265941356337,24.517312058979588,3.8846526454162174,817.5794408009914,635.39,0.0,65.63658780302717,20.92220477487626,22.11784064691475,1.1956358720384905,328.506642936577,323.85,0.0,1149.066037346736,959.24,0.0
101,4.208333333333333,22.84419880522491,19.306746961646585,19.337517519319128,0.03077055767254322,2.942459692325238,0.0,0.0,50.276606058294256,18.969694834029575,23.774649214218694,4.80495438018912,1011.2404785245323,986.74,0.0,65.63453771360528,19.244531672978983,20.43928541709272,1.1947537441137364,328.2540211058464,316.98,0.0,1342.4369593227038,1303.72,0.0
102,4.25,22.839158510152682,17.660798828932197,17.691573704634635,0.030774875702437754,2.9422232983523586,0.0,0.0,50.27236081381174,17.328157734950576,21.98405460504118,4.655896870090604,979.7874139502734,1021.27,41.48258604972659,65.628337570694,17.596944024986744,19.04891021122768,1.4519661862409343,398.8844716716175,324.08,0.0,1381.6141089202433,1345.35,0.0
103,4.291666666666667,24.117945510511337,16.272978065025768,16.30320435075068,0.03022628572491115,3.051576888044546,0.0,0.0,53.17653818202992,16.126451028717412,20.778864824547277,4.652413795829865,1035.6133017427726,924.5,0.0,69.4210599452758,16.25987529610294,18.30381516996931,2.043939873866371,593.9618899193956,459.12,0.0,1632.6267685502128,1383.62,0.0
104,4.333333333333333,30.329604487547147,16.570382059117485,17.767980724272707,1.1975986651552226,152.04679645179812,0.0,0.0,67.35714184588215,16.782515958478776,21.79705727883251,5.014541320353736,1413.8850058357364,1135.36,0.0,87.94248715091481,16.57682288453713,19.381769302210746,2.804946417673616,1032.5772145399856,715.97,0.0,2598.50901682752,1851.33,0.0
105,4.375,35.78585431513819,19.115497722102067,21.126488705767326,2.010990983665259,301.24561713091884,310.81,9.564382869081157,79.88982220052752,19.22214717456573,24.27057878106262,5.048431606496891,1688.2904181770687,1672.1,0.0,104.31225750414845,18.955949245274784,22.40692723200236,3.450977986727576,1506.873368187736,1333.77,0.0,3496.4094034957234,3316.68,0.0
106,4.416666666666667,36.83003493678499,21.806183582321992,23.511823027593394,1.7056394452714017,262.9593308623734,275.28,12.320669137626567,82.28564602270427,21.889337385102145,26.819043412418527,4.9297060273163815,1698.025973038703,1657.5,0.0,107.4444506136497,21.61124151819116,25.543457965297446,3.932216447106285,1768.5633828818818,1625.95,0.0,3729.548686782958,3558.73,0.0
107,4.458333333333333,36.64556123558558,24.50709128368841,26.152923782167992,1.6458324984795816,252.46793916901962,233.31,0.0,81.84570314009014,24.584874533751016,29.568263090653247,4.983388556902231,1707.3393847653176,1688.93,0.0,106.87155426082609,24.311371943808567,28.61032706305653,4.298955119247964,1923.1991600104902,1847.78,0.0,3883.006483944828,3770.02,0.0
108,4.5,35.8992956341664,27.073542620958833,28.862071391104326,1.7885287701454935,268.7701799696182,255.04,0.0,80.10974097553783,27.14348697515934,32.13559103598717,4.9921040608278275,1674.0490593052589,1676.99,2.94094069474113,104.60506735653358,26.89036058662421,30.771965942284886,3.8816053556606747,1699.6649784020135,1935.64,235.9750215979866,3642.4842176768907,3867.67,225.18578232310938
109,4.541666666666667,35.857730862749754,29.4457533077273,31.311012522967673,1.8652592152403713,279.9762688222719,266.7,0.0,80.00027578236956,29.535556536236165,34.484607527863,4.949050991626834,1657.3439093841798,1624.98,0.0,104.46323740143862,29.274319043684358,32.97213418755152,3.6978151438671603,1616.9921128324402,1406.78,0.0,3554.312291038892,3298.46,0.0
110,4.583333333333333,36.629500852433324,32.117957679023064,34.10551739383037,1.987559714807304,304.75469864099523,277.63,0.0,81.7702701464324,32.19656979735494,37.04001221787158,4.843442420516638,1657.86360535791,1643.65,0.0,106.77744084273277,31.91960284718823,36.075781798988054,4.1561789517998236,1857.6888329317837,1771.81,0.0,3820.307136930689,3693.09,0.0
111,4.625,36.47419676906505,34.81617926866748,35.90425873627372,1.088079467606235,166.12904778334143,315.54,149.4109522166586,81.40202602416426,34.88485238288219,39.648112991058575,4.763260608176388,1623.0757218481203,1623.68,0.6042781518797256,106.29765629008865,34.61550416986715,39.02464115792957,4.409136988062421,1961.8983649971974,1881.64,0.0,3751.103134628659,3820.86,69.75686537134106
112,4.666666666666667,37.48779718411816,37.544194274610916,38.502213961769996,0.95801968715908,150.3362038003415,0.0,0.0,83.73338225151444,37.62905575830305,42.17977667128324,4.550720912980189,1595.0638040992587,1575.2,0.0,109.3443017362346,37.33111791311464,42.0131555843688,4.6820376712541645,2143.040029479212,1980.32,0.0,3888.440037378812,3555.52,0.0
113,4.708333333333333,33.77125381530717,40.235422927767814,41.263265452617944,1.0278425248501293,145.3024678822512,289.07,143.7675321177488,75.16798366996066,40.213912786010106,44.46929888968102,4.255386103670915,1338.9707681263724,1563.05,224.07923187362758,98.15670841744397,40.038770321574376,44.852436996088926,4.81366667451455,1977.8585285275385,2240.9,263.0414714724616,3462.1317645361623,4093.02,630.8882354638376
114,4.75,25.832367323997754,40.344381479501905,40.375353603485834,0.030972123983929123,3.349148624970681,0.0,0.0,56.99448167976878,40.205179884408736,44.32286218446351,4.117682300054774,982.3921149792459,1079.5,97.10788502075411,74.41778173520359,40.2969793410673,45.104912009582954,4.8079326685156545,1497.7327329023183,1660.84,163.10726709768164,2483.4739965065346,2740.34,256.86600349346554
115,4.791666666666667,23.192122038829297,39.43638870805651,39.46367241846684,0.027283710410330286,2.6487632543544026,0.0,0.0,51.005593371629935,39.238401017215125,43.042015853329396,3.8036148361142708,812.107574183778,867.47,55.36242581622207,66.59576914698515,39.40525654391232,44.084620989216646,4.679364445304323,1304.4659100462495,1311.8,7.334089953750436,2119.222247484382,2179.27,60.04775251561796
116,4.833333333333333,22.820025510689657,38.426071402335445,38.45296366058775,0.026892258252303236,2.568872933030973,0.0,0.0,50.167081130053575,38.209419264944366,41.50212913156572,3.292709866621351,691.4671016671577,742.55,51.082898332842205,65.50046281749104,38.39094470912524,42.97395793024324,4.583013221117994,1256.5931929248713,1277.83,21.23680707512858,1950.62916752506,2020.3799999999999,69.7508324749399
117,4.875,22.824180449312987,37.185074545475096,37.21363901160513,0.02856446613003527,2.729106776027436,0.0,0.0,50.18096157293064,36.89317117746116,39.94681254167807,3.053641364216908,641.4402865728027,626.35,0.0,65.51768572168677,37.13095941858017,41.50576060621354,4.3748011876333734,1199.8199911958595,1216.55,16.730008804140425,1843.9893845446898,1842.9,0.0
118,4.916666666666667,22.82959585440237,35.65737478597944,35.68691194457134,0.02953715859189998,2.822709352523187,0.0,0.0,50.197358860748935,35.33205605473848,38.48544425024811,3.1533881955096277,662.609302660153,642.93,0.0,65.53819336626007,35.599539869556544,39.47485726686854,3.8753173973119956,1063.1657257376248,1164.11,100.94427426237507,1728.597737750301,1807.04,78.44226224969907
119,4.958333333333333,22.834910505590628,33.93646158808125,33.967304201136685,0.030842613055433787,2.9481508609691334,0.0,0.0,50.214231118725095,33.55478817704541,36.69234264218992,3.137554465144511,659.5038188626434,668.45,8.946181137356689,65.55868831095759,33.86750060414496,37.00701593997715,3.1395153358321934,861.5730157641452,942.84,81.2669842358548,1524.0249854877577,1611.29,87.26501451224226
120,5.0,22.83999954571999,31.953292323795996,31.985137861908658,0.03184553811266255,3.0446957902465996,0.0,0.0,50.230264593988416,31.53734560154656,34.60784428991993,3.070498688373373,645.6149910587186,636.14,0.0,65.578133660181,31.878792928373375,34.146821691007574,2.2680287626341986,622.5967287260975,761.57,138.97327127390258,1271.2564155750626,1397.71,126.45358442493739
121,5.041666666666667,22.84295517551616,29.860031197302273,29.892363521781483,0.03233232447920997,3.091636601211933,0.0,0.0,50.24200894614097,29.429173859409424,32.60765928816469,3.178485428755266,668.4769631492895,640.72,0.0,65.59291333472132,29.78413847377308,31.397797146949895,1.6136586731768148,443.0653846773133,465.17,22.104615322686698,1114.6339844278148,1105.89,0.0
122,5.083333333333333,22.84478857282484,27.704454587094904,27.73718072410826,0.03272613701335558,3.129544356144448,0.0,0.0,50.253103022042126,27.26091240844842,30.305458932625122,3.0445465241767025,640.4492518244908,681.88,41.430748175509166,65.6066423142199,27.62570776640743,28.999317986576894,1.3736102201694642,377.23375709250905,404.02,26.78624290749093,1020.8125532731444,1085.9,65.08744672685566
123,5.125,22.845815017147746,25.46405489255266,25.49737443719253,0.03331954463986975,3.186434073705683,0.0,0.0,50.26239507326665,24.999167319908075,27.926437353043944,2.927270033135869,615.892889704277,584.19,0.0,65.61759007775026,25.378948256817505,26.56782828396149,1.188880027143984,326.5558973537673,333.73,7.174102646232711,945.6352211317499,917.9200000000001,0.0
124,5.166666666666667,22.847835140056166,23.22154787127082,23.254532108743668,0.03298423747284929,3.1546467061205163,0.0,0.0,50.27312120784538,22.782307846171644,26.086908564041757,3.3046007178701124,695.4310319246092,633.47,0.0,65.63060716957264,23.142958005140862,24.254335469042427,1.1113774639015652,305.3284212633398,302.82,0.0,1003.9140998940695,936.29,0.0
125,5.208333333333333,22.848502266147793,21.091809682746366,21.12476014697262,0.03295046422625347,3.1515086148939133,0.0,0.0,50.28142519220997,20.653443803231124,24.20480194812212,3.5513581448909974,747.4829224664423,743.33,0.0,65.64069182662183,21.011244647079796,22.109983581279767,1.0987389341999716,301.90262409358303,291.43,0.0,1052.5370551749193,1034.76,0.0
126,5.25,22.843034672092237,18.91163107052643,18.944928087442815,0.03329701691638576,3.1838921612060394,0.0,0.0,50.277696352255234,18.46141498549341,22.52867391362656,4.06725892813315,856.0052256424004,736.78,0.0,65.63592983022369,18.824769547807236,20.135387470115358,1.310617922308122,360.0948983642078,295.97,0.0,1219.2840161678141,1032.75,0.0
