hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
127,5.291666666666667,23.663113233676274,16.89685387225495,17.225321954261727,0.3284680820067756,32.53600907247969,0.0,0.0,52.14424506264196,16.594090210824863,21.168760206527974,4.574669995703111,998.5397980272515,962.1,0.0,68.07268306417332,16.8527796571434,18.66229357055136,1.809513913407958,515.6250633962671,408.85,0.0,1546.7008704959985,1370.95,0.0
128,5.333333333333333,29.189507957242384,16.404325990434273,17.102462667053814,0.6981366766195407,85.3034218001171,59.81,0.0,64.7455223890834,16.58414671242883,21.396046007230204,4.811899294801375,1304.1438357380655,1020.92,0.0,84.53191843166934,16.433941719425935,19.468546594323456,3.0346048748975214,1073.7967877755698,608.22,0.0,2463.2440453137524,1688.95,0.0
129,5.375,33.66818233005836,18.568613193172713,19.293815579725507,0.7252023865527946,102.20640649546925,103.58,1.3735935045307457,75.01067911816055,18.67176980579774,23.500852248888044,4.829082443090304,1516.3063064598832,1573.17,56.863693540116856,97.94042145178868,18.449465008912526,22.605420061156924,4.155955052244398,1703.8526514254072,1544.14,0.0,3322.3653643807597,3220.8900000000003,0.0
130,5.416666666666667,35.410390601676625,20.68888013748778,21.291060997694352,0.6021808602065732,89.26000135300846,88.17,0.0,79.01490274506166,20.801871057269178,25.678931510484297,4.877060453215119,1613.1188746453354,1420.7,0.0,103.17248704703475,20.544089009073645,25.00750908563898,4.463420076565335,1927.6620000461407,1817.23,0.0,3630.0408760444843,3326.1000000000004,0.0
131,5.458333333333333,37.158832073921175,23.446247484500127,24.015506313824353,0.5692588293242267,88.54642972547838,75.43,0.0,83.03843513927382,23.532197876237127,28.739488597873784,5.207290721636657,1810.0484721081052,1764.82,0.0,108.429208778248,23.244696868848127,27.93323316677259,4.688536297924465,2128.0547407350236,1980.55,0.0,4026.6496425686073,3820.8,0.0
132,5.5,37.48017641203499,26.362664901222214,26.869586167561984,0.50692126633977,79.53190067674039,85.08,5.548099323259606,83.76706243708125,26.43538785667256,31.626020999833152,5.190633143160593,1820.0899232144143,1804.15,0.0,109.38271621862711,26.145019134128184,31.21585851281639,5.070839378688206,2321.8159053605336,2210.16,0.0,4221.437729251688,4099.389999999999,0.0
133,5.541666666666667,37.16603772159959,29.225325808239884,30.490966684850346,1.2656408766104619,196.90465356896232,56.9,0.0,83.02540788231,29.296500318915054,34.50433108514204,5.207830766226987,1809.9521970720898,1783.73,0.0,108.41536976658057,29.011621314131116,34.14963045509105,5.138009140959934,2331.7659274488797,2364.94,33.17407255112039,4338.622778089932,4205.57,0.0
134,5.583333333333333,36.094747446042675,31.908579745976418,33.95812332873251,2.049543582756094,309.6708949848131,321.14,11.46910501518687,80.53857204907303,31.971367105638347,36.898898338965985,4.927531233327638,1661.2405942799137,1785.07,123.82940572008624,105.16912097882863,31.713072584335887,36.77741255785681,5.0643399735209265,2229.5145995162443,2231.17,1.655400483755784,4200.4260887809705,4337.38,136.95391121902958
135,5.625,35.325260713483004,34.22629862112409,36.14478460498388,1.9184859838597959,283.68947948527284,282.11,0.0,78.75294673187985,34.307230658684155,38.978958120822696,4.671727462138541,1540.0809044253554,1491.91,0.0,102.83789093144372,34.05969187871501,39.175852314458865,5.116160435743858,2202.4017332066333,2165.82,0.0,4026.172117117261,3939.84,0.0
136,5.666666666666667,34.11591181433613,36.451637515055396,38.404171486559676,1.9525339715042804,278.8398278276005,270.22,0.0,75.95996545292267,36.51215637669841,41.20159079332885,4.689434416630441,1491.0920305122445,1545.35,54.25796948775542,99.19031823980656,36.29692569380417,41.53967394940826,5.242748255604091,2176.8450271322104,2181.19,4.344972867789693,3946.7768854720553,3996.76,49.98311452794496
137,5.708333333333333,29.991439875549904,37.80502744733153,38.90898410204599,1.1039566547144588,138.59531897245282,273.64,135.04468102754717,66.49116283129604,37.801504016249915,42.202277762486965,4.40077374623705,1224.876191835483,1398.06,173.1838081645169,86.8225958191709,37.714984779514616,43.360237150343245,5.645252370828629,2051.70705602816,2118.81,67.10294397183998,3415.178566836096,3790.5099999999998,375.33143316390397
138,5.75,24.98038278643561,37.67752899467164,37.707114320771105,0.029585326099464737,3.0936748986782767,0.0,0.0,55.066822997699255,37.528486775935,41.4510528131866,3.922566037251599,904.189603119124,1027.87,123.68039688087595,71.90030378900443,37.6394496304185,43.483642950725454,5.844193320306957,1758.9541657014663,1939.92,180.96583429853376,2666.2374437192684,2967.79,301.55255628073155
139,5.791666666666667,22.822190939229714,36.6342531686074,36.66159184912671,0.02733868051930699,2.611765064504805,0.0,0.0,50.17697803029998,36.40542524691132,39.99319735063153,3.587772103720212,753.5786306412219,765.66,12.081369358778034,65.51316754895626,36.59111989493063,41.8002822489311,5.209162354000469,1428.5508874016393,1555.45,126.89911259836072,2184.741283107366,2321.11,136.36871689263398
140,5.833333333333333,22.828574072320446,35.596354235166515,35.6234712982155,0.027117063048983425,2.5913176918833827,0.0,0.0,50.19371531609226,35.37634020067912,38.87252857900711,3.496188378327993,734.5872598654021,727.54,0.0,65.53455337406137,35.5603229491366,40.00609760118776,4.445774652051163,1219.5988701532292,1281.18,61.581129846770864,1956.7774477105147,2008.72,51.94255228948532
141,5.875,22.832862638243235,34.31484905745859,34.34388077816301,0.029031720704423947,2.7748043401090636,0.0,0.0,50.2075652068955,34.007977992374336,37.141127247934826,3.1331492555604896,658.4904321785345,727.8,69.30956782146541,65.55148909831709,34.25626876178876,38.342013955177876,4.085745193389116,1121.1224887713406,1138.76,17.637511228659378,1782.3877252899842,1866.56,84.1722747100157
142,5.916666666666667,22.837936872238306,32.68412624238915,32.71452662566699,0.030400383277843446,2.906264595124521,0.0,0.0,50.22313770000676,32.32563738461746,35.030805918423574,2.705168533806116,568.7185487304429,574.54,5.8214512695570875,65.57072943416614,32.61748702030042,36.264987968917026,3.647500948616603,1001.1626806435587,1084.55,83.38731935644125,1572.787493969126,1659.09,86.30250603087393
143,5.958333333333333,22.84227821857037,30.841751682290127,30.87308714105751,0.03133545876738353,2.996226896796886,0.0,0.0,50.23773777818934,30.448951205957727,33.13001962365707,2.6810684176993433,563.8157395919387,548.96,0.0,65.58869914230877,30.77053727619882,33.85250655655263,3.081969280353814,846.16790177632,898.52,52.352098223679945,1412.9798682650558,1447.48,34.50013173494426
144,6.0,22.84392526921699,28.84676215291506,28.878808713603938,0.032046560688879566,3.0644418282260344,0.0,0.0,50.247419134943954,28.42848509581408,31.15965722927003,2.731172133455953,574.4629929487774,564.75,0.0,65.60088390227392,28.771305155172993,31.23778786156096,2.4664827063879677,677.3092235692762,775.19,97.88077643072381,1254.8366583462796,1339.94,85.10334165372046
145,6.041666666666667,22.84538412319417,26.72797451213296,26.76069290730704,0.03271839517407926,3.1288855834354248,0.0,0.0,50.25774451309258,26.285922155172123,29.156479967621927,2.8705578124498032,603.9048481662151,570.15,0.0,65.61308056816183,26.647176747788972,28.748395854467056,2.1012191066780836,577.1131814393569,561.11,0.0,1184.1469151890074,1131.26,0.0
146,6.083333333333333,22.847229732318326,24.561788889733386,24.594596612174733,0.032807722441347664,3.137681482766181,0.0,0.0,50.268378995065255,24.12336900993652,27.046995809347617,2.923626799411096,615.1995922503908,623.73,8.530407749609253,65.62603596705759,24.482502096270096,26.50983702423939,2.0273349279692923,556.9303672121739,576.0,19.069632787826094,1175.2676409453309,1199.73,24.46235905466915
147,6.125,22.848735056028,22.38503274879094,22.41825854886628,0.03322580007533915,3.17787516733187,0.0,0.0,50.27802827449868,21.929985096723346,24.50011453462679,2.570129437903443,540.9192757340566,592.24,51.320724265943454,65.63780903804071,22.30013010266557,24.186316164302955,1.8861860616373853,518.2482345133334,520.47,2.2217654866666408,1062.345385414722,1112.71,50.364614585278105
148,6.166666666666667,22.845821708765207,20.13351511419622,20.167131978448456,0.033616864252234535,3.2148684574605135,0.0,0.0,50.27845788309735,19.6661140539992,22.128222795158933,2.462108741159735,518.1892542841794,474.88,0.0,65.63815711914903,20.044277645450315,21.80366819157643,1.7593905461261166,483.4124788789921,498.75,15.33752112100791,1004.8166016206319,973.63,0.0
149,6.208333333333333,22.840960089544613,17.896147804809548,17.929460524702247,0.033312719892698794,3.1851044002043043,0.0,0.0,50.27724629490706,17.451268908156184,21.21435579098094,3.763086882824755,791.9813463105231,548.01,0.0,65.63498737199053,17.811691053647085,19.252132277454933,1.4404412238078486,395.7584276643493,450.94,55.181572335650685,1190.9248783750768,998.95,0.0
150,6.25,22.836642627947366,15.826750689411128,15.85941762365505,0.032666934243922086,3.122768989489132,0.0,0.0,50.276222906487966,15.41483622877987,19.577687222469994,4.162850993690123,876.0980888952964,1024.96,148.8619111047036,65.63218810215767,15.74885394687361,17.269145303067322,1.520291356193713,417.6792820154816,324.49,0.0,1296.9001399002673,1349.45,52.54986009973277
151,6.291666666666667,23.742844218741826,13.924418726963088,13.957126808994024,0.032708082030936225,3.2507760041392992,0.0,0.0,52.336665694995716,13.63447758228828,17.57044834147686,3.9359707591885815,862.2975221961863,713.24,0.0,68.3231731531957,13.87929717145862,16.013846091079444,2.1345489196208227,610.482704668576,496.0,0.0,1476.0310028689016,1209.24,0.0
152,6.333333333333333,29.53141794728051,13.593850230293203,13.858200932706296,0.26435070241309333,32.678641410909925,0.0,0.0,65.54469643210132,13.791857043394492,18.698339674719456,4.906482631324964,1346.1921265975304,1002.08,0.0,85.57394426935551,13.620003340179919,16.888547665112224,3.2685443249323054,1170.8335343767849,710.79,0.0,2549.704302385225,1712.87,0.0
153,6.375,34.198423028762086,15.893411305548373,16.324225618072862,0.43081431252448965,61.67305006605101,59.83,0.0,76.2510427820667,15.995953220759674,21.0663755232162,5.070422302456528,1618.4121993818744,1682.62,64.20780061812548,99.55889688981608,15.76433122392947,19.97876396178943,4.214432737859958,1756.3797726286252,1632.35,0.0,3436.4650220765507,3374.7999999999997,0.0
154,6.416666666666667,34.875582981568996,18.017079125243725,19.058923982255376,1.0418448570116503,152.0980871567441,50.23,0.0,77.79819669334552,18.118094683062083,23.210226215183063,5.09213153212098,1658.3201110948658,1515.7,0.0,101.58090931455223,17.87660031352889,22.371086775921878,4.494486462392988,1911.1351350531386,1834.09,0.0,3721.5533333047483,3400.02,0.0
155,6.458333333333333,35.720647445327295,20.38626386153971,22.082997575417586,1.696733713877876,253.70687459330782,241.67,0.0,79.73306354075052,20.48118487390539,25.694586298090663,5.213401424185271,1740.0384349373626,1761.03,20.99156506263739,104.10996193272277,20.2235803376997,24.84284531473503,4.6192649770353285,2013.0955428356635,1935.51,0.0,4006.840852366334,3938.21,0.0
156,6.5,35.601723437776656,22.853353046482344,24.623191416419903,1.7698383699375597,263.75691379308114,250.1,0.0,79.44435532877893,22.92892142841215,27.78685101585437,4.8579295874422215,1615.5242629088855,1671.8,56.27573709111448,103.73482917066232,22.681458174852555,27.411550147387498,4.730091972534943,2053.9667335179665,2031.41,0.0,3933.247910219933,3953.31,20.0620897800668
157,6.541666666666667,35.32933836962113,25.10924537885739,26.955093811362975,1.8458484325055835,272.97995972038865,261.78,0.0,78.80408561337343,25.199793314364555,29.950628138584054,4.750834824219499,1567.1764230165961,1514.55,0.0,102.89977818971562,24.952372195825564,29.62242096776792,4.670048771942355,2011.5696698669408,2017.02,5.450330133059197,3851.7260526039254,3793.35,0.0
158,6.583333333333333,36.088918594985316,27.58989123246721,29.336625838201396,1.7467346057341864,263.87607589030887,269.03,5.153924109691104,80.544571475311,27.67729670183947,32.652427993088295,4.975131291248825,1677.4131576751802,1576.44,0.0,105.17390148118162,27.41135124848323,32.00171324159797,4.59036199311474,2020.9433681922274,1947.94,0.0,3962.232601757716,3793.41,0.0
159,6.625,36.122288235171496,30.183735302657443,31.901181997819318,1.7174466951618754,259.69150565123937,242.57,0.0,80.60893115419019,30.258866110514443,35.291901612103715,5.033035501589271,1698.2920648542406,1732.56,34.26793514575934,105.25963992281994,29.9956015387389,34.797819577820114,4.802218039081215,2115.9381984404044,2033.46,0.0,4073.9217689458847,4008.59,0.0
160,6.666666666666667,35.234731629106285,32.58754162654199,34.36313576987316,1.775594143331169,261.886972950729,260.97,0.0,78.55094365972724,32.65874229340885,37.46445265975496,4.805710366346112,1580.186050594401,1617.06,36.87394940559898,102.57321517514158,32.41641655324334,37.45132568722156,5.034909133978225,2161.846380092888,2136.92,0.0,4003.9194036380177,4014.95,11.030596361982134
161,6.708333333333333,31.746850505944238,34.39463736914675,35.348528044370774,0.9538906752240237,126.7647412491605,247.93,121.16525875083951,70.52583044659681,34.408131803673676,38.79202904912902,4.383897245455344,1294.2190821652068,1500.21,205.9909178347932,92.09139373040304,34.27346456255408,39.27533609169189,5.001871529137809,1928.1943351053349,2128.99,200.79566489466492,3349.1781585197023,3877.13,527.9518414802978
162,6.75,25.874155988631827,34.57659603640639,34.60778535691167,0.031189320505276896,3.3780908817034025,0.0,0.0,57.10777988112891,34.439733070840234,38.21713247363913,3.777399402798899,902.9992886855647,1061.26,158.2607113144353,74.56504039093801,34.52864300525942,39.57611117022573,5.047468164966311,1575.4624985429866,1685.96,110.49750145701341,2481.8398781102546,2747.2200000000003,265.3801218897456
163,6.791666666666667,22.833490242363208,33.4211211647308,33.44999082655128,0.028869661820479564,2.759390862227937,0.0,0.0,50.21070498328489,33.12503063050054,36.527163601805384,3.4021329713048445,715.0671498024894,729.82,14.752850197510611,65.55590676016989,33.358776604901806,38.220082802013394,4.861306197111588,1334.0251876189632,1434.89,100.86481238103693,2051.8517282836806,2164.71,112.85827171631945
164,6.833333333333333,22.839810029651176,32.06056770776521,32.08956919366971,0.029001485904501578,2.7727579622720637,0.0,0.0,50.22836981711113,31.764053314623524,34.89143326186907,3.1273799472455437,657.5502607535558,686.1,28.549739246444233,65.57811499983227,32.007935298942066,36.24391948140783,4.235984182465764,1162.8199729819103,1212.77,49.95002701808971,1823.1429916977381,1898.87,75.72700830226177
165,6.875,22.841957322135638,30.4252589934452,30.455938055014663,0.030679061569461652,2.9334224458110825,0.0,0.0,50.23808074296285,30.058958202246302,32.88158921787167,2.822631015625369,593.5897225482416,614.69,21.100277451758416,65.5898617724428,30.355570470464592,34.12614337396328,3.770572903498689,1035.2453343046611,1093.45,58.20466569533892,1631.7684792987138,1708.14,76.37152070128627
166,6.916666666666667,22.84336543204596,28.598123422257036,28.629213967783798,0.03109054552676227,2.9729503326865747,0.0,0.0,50.24652893687023,28.22471106647609,31.08681133087367,2.8621002643975793,601.9911873195891,558.24,0.0,65.60041674676451,28.530856162229554,31.777900986326863,3.2470448240973084,891.6493684448872,957.74,66.09063155511285,1496.6135060971628,1515.98,19.366493902837192
167,6.958333333333333,22.84553648938341,26.740110491473203,26.771594568842474,0.031484077369270835,3.010866892234599,0.0,0.0,50.25750949493501,26.351724802227054,29.14183785736425,2.7901130551371978,586.9782222470524,632.16,45.181777752947596,65.61384767776583,26.670023018372472,29.471452453189997,2.801429434817525,769.4393938087064,806.84,37.400606191293605,1359.4284829479934,1439.0,79.57151705200658
168,7.0,22.84724194678663,24.75050491425115,24.78288979092018,0.032384876669031115,3.097242801654199,0.0,0.0,50.26772038203742,24.325417711660485,27.168868884888077,2.843451173227592,598.3209223633386,527.38,0.0,65.62570613950004,24.67046467395914,27.001070115074164,2.3306054411150257,640.2387699948048,714.06,73.82123000519516,1241.6569351597975,1241.44,0.0
169,7.041666666666667,22.848768423665824,22.63887553185903,22.671841855906823,0.03296632404779487,3.153062237924615,0.0,0.0,50.27756617096197,22.19327523540205,25.069461564362232,2.8761863289601806,605.3276165134687,655.72,50.392383486531344,65.63723662170847,22.55463074336139,24.499576262671415,1.944945519310025,534.3883150328498,548.4,14.011684967150131,1142.8689937842432,1204.12,61.25100621575666
170,7.083333333333333,22.846494499706022,20.422087916275792,20.455596683686643,0.03350876741085074,3.20462524525969,0.0,0.0,50.27924079063323,19.958141249512405,22.799725854295453,2.8415846047830478,598.0651915655498,540.05,0.0,65.63873159402111,20.3329428820773,21.890691782766925,1.5577489006896243,428.01289906187486,503.01,74.99710093812513,1029.2827158726843,1043.06,13.777284127315625
171,7.125,22.84153111184627,18.177614478564738,18.211222578917575,0.033608100352836345,3.213426726663853,0.0,0.0,50.27698234203463,17.71406499805093,20.71422583893707,3.000160840886142,631.4121947353976,642.35,10.937805264602389,65.63494488603345,18.088401079009103,19.284048037439263,1.1956469584301601,328.50146621173576,335.54,7.03853378826426,963.1270876737973,977.8900000000001,14.762912326202809
172,7.166666666666667,22.8367882168818,15.908819456672175,15.942922224829724,0.03410276815754898,3.2600471471818118,0.0,0.0,50.275436956048694,15.425340462290363,18.06595038767718,2.6406099253868174,555.7242254334556,607.29,51.565774566544405,65.63151560426253,15.812545793887763,16.775614372526135,0.9630685786383726,264.5872247706367,305.7,41.11277522936331,823.571497351274,912.99,89.41850264872596
173,7.208333333333333,22.8314309536193,13.55250930473305,13.586959166177127,0.034449861444077357,3.292454903412345,0.0,0.0,50.27283442553862,13.063465695920309,16.575194044787015,3.511728348866706,739.0154353565727,490.98,0.0,65.62623300577822,13.452573403138564,14.418362217556979,0.9657888144184152,265.31320828669675,207.33,0.0,1007.6210985466818,698.3100000000001,0.0
174,7.25,22.828256798543514,11.398548546831378,11.431019402355487,0.032470855524108444,3.102885176768343,0.0,0.0,50.274141771164835,11.020932839825717,15.346488822267135,4.3255559824414185,910.3026911357491,976.67,66.36730886425084,65.62713000133158,11.327252683731704,12.703281187155827,1.3760285034241235,378.01589899424476,307.78,0.0,1291.4214753067622,1284.4499999999998,0.0
175,7.291666666666667,22.81745169438704,9.815946264920939,10.121625703849515,0.30567943892857663,29.196620931580465,0.0,0.0,50.256287653629975,9.521300064570982,14.240086922875678,4.718786858304696,992.7044989177648,830.99,0.0,65.60455339077261,9.763125025088469,11.709135352494538,1.9460103274060696,534.4146414399605,433.16,0.0,1556.3157612893058,1264.15,0.0
176,7.333333333333333,28.698534009407165,9.1190978590339,9.393871749977151,0.27477389094325133,33.00915447739669,53.24,20.23084552260331,63.66983552793975,9.249843885765381,14.27046716413707,5.020623278371689,1338.1062135856753,1144.61,0.0,83.12180481269397,9.131620974540793,12.076146315967767,2.9445253414269743,1024.5413352739752,621.75,0.0,2395.656703337047,1819.6,0.0
177,7.375,33.62205593224542,11.237182542465789,11.459445727857682,0.22226318539189371,31.28174882037324,0.0,0.0,74.95147938873292,11.341982977770684,16.199264325230853,4.8572813474601695,1523.9569298384465,1501.25,0.0,97.85821597407407,11.122806518964516,14.998744954848597,3.8759384358840805,1587.7180724681753,1430.09,0.0,3142.956751126995,2931.34,0.0
178,7.416666666666667,34.1901357405037,13.169483916760822,13.59780231369726,0.42831839693643836,61.30088965408967,50.16,0.0,76.24873594477462,13.278318513455952,18.44287234379569,5.164553830339736,1648.4078755670755,1512.14,0.0,99.55405965582933,13.049446793945402,17.419769652523982,4.3703228585785805,1821.2590394722054,1700.78,0.0,3530.9678046933705,3263.08,0.0
179,7.458333333333333,34.76674071895691,15.348938457638566,15.601585128005242,0.2526466703666763,36.76857356706319,59.19,22.421426432936805,77.56634214677831,15.441999402028067,20.680704297439522,5.2387048954114555,1700.9692800901184,1750.23,49.26071990988157,101.27674936958705,15.208436549839027,19.875734475933307,4.66729792609428,1978.6751589637047,1895.33,0.0,3716.4130126208865,3704.75,0.0
180,7.5,35.20684466804615,17.545320860373746,18.634893453438973,1.0895725930652276,160.57668897961196,0.0,0.0,78.56607309211962,17.642637189793096,22.394816108376084,4.752178918582988,1562.885111802029,1612.65,49.764888197971004,102.58411053747972,17.398671739415672,22.16359621323209,4.764924473816418,2046.139985938902,2012.19,0.0,3769.6017867205433,3624.84,0.0
181,7.541666666666667,34.70161781671579,19.820724560147816,21.12629445630542,1.3055698961576034,189.6483523658034,309.9,120.25164763419659,77.38537080026057,19.89631315173712,24.58539317411829,4.6890800223811695,1518.957897477639,1470.4,0.0,101.04352361728625,19.669172587408482,24.415668613806016,4.7464960263975335,2007.616832472352,2025.41,17.793167527648166,3716.2230823157943,3805.71,89.48691768420576
182,7.583333333333333,34.56021957132882,21.817018990604364,23.172592182763495,1.355573192159131,196.1095253969877,55.67,0.0,77.04706494498802,21.91706774919057,26.622307715529157,4.705239966338588,1517.5293539168629,1524.97,7.440646083137153,100.60343307129489,21.684546069606302,26.427096432556525,4.742550362950222,1997.211125838125,1934.78,0.0,3710.850005151976,3515.42,0.0
183,7.625,35.200833924015235,24.127746436054082,26.15407185277186,2.0263254167177784,298.5804499509741,326.15,27.56955004902585,78.51199861995384,24.21413459285427,28.81692886763752,4.602794274783253,1512.713982460304,1467.56,0.0,102.51800811554283,23.96909879736203,28.740657671595816,4.771558874233786,2047.668597888962,2005.0,0.0,3858.96303030024,3798.71,0.0
184,7.666666666666667,34.29371066818291,26.293336601657753,28.01932606746509,1.7259894658073378,247.7717819312652,255.49,7.718218068734814,76.41140601536686,26.36760658638648,30.944669485365548,4.577062898979069,1464.0108510719544,1514.96,50.94914892804559,99.7755133566182,26.147701776068292,31.235725287651213,5.0880235115829215,2125.0654207129205,2033.3,0.0,3836.8480537161404,3803.75,0.0
185,7.708333333333333,30.247400970423616,27.767986881460793,28.676205437897053,0.9082185564362604,114.99465603845458,226.12,111.12534396154543,67.11529323740082,27.75810313276395,32.087229612839174,4.3291264800752245,1216.2447830181827,1373.44,157.19521698181734,87.63428595470182,27.670447485834497,33.12973174101087,5.4592842551763745,2002.668118924371,2162.04,159.37188107562906,3333.9075579810083,3761.6,427.69244201899164
186,7.75,24.991645477651648,27.56507721175001,27.59552621494083,0.03044900319082089,3.1854233204495936,0.0,0.0,55.12062396034101,27.41468078715592,31.63121000498584,4.216529217829919,972.9005819218606,1032.3,59.39941807813932,71.96756887343194,27.52756325531371,32.69446370409158,5.166900448777874,1556.5610187255354,1800.17,243.60898127446467,2532.6470239678456,2832.4700000000003,299.82297603215466
187,7.791666666666667,23.048739787241118,26.612170237295803,26.64005391906869,0.027883681772888025,2.690274074915934,0.0,0.0,50.71552020265825,26.40497923729992,30.12051762206986,3.715538384769939,788.7908440012868,895.68,106.88915599871314,66.21388963237861,26.574841175807887,31.05254155647812,4.477700380670232,1241.0902235893695,1294.49,53.399776410630466,2032.5713416655722,2190.17,157.5986583344279
188,7.833333333333333,22.84556157367396,25.632408280858257,25.659729059953744,0.02732077909548636,2.6127276529051144,0.0,0.0,50.25784472719832,25.43173609475023,28.625678007130617,3.193941912380385,671.9393852266364,667.42,0.0,65.61602370774504,25.597424776600356,29.64136062129375,4.043935844693394,1110.7425012199951,1168.59,57.8474987800048,1785.2946140995368,1836.0099999999998,50.715385900462934
189,7.875,22.847754775283537,24.48700585137164,24.516302437042842,0.02929658567120086,2.801946004836106,0.0,0.0,50.268185079460714,24.186839605652697,27.162605244294376,2.975765638641679,626.1684103503572,663.0,36.83158964964275,65.628193347185,24.425109819829665,28.018961543330935,3.5938517235012704,987.3015702976379,1034.33,47.02842970236202,1616.271926652831,1697.33,81.05807334716883
190,7.916666666666667,22.849015050544203,22.84582063513237,22.87714778998497,0.03132715485260107,2.9963163325567557,0.0,0.0,50.2767324718606,22.464983094449263,25.2971247008187,2.8321416063694365,596.0479970744971,575.16,0.0,65.63786956476979,22.766611106158464,25.92047628017615,3.1538651740176853,866.5563799787412,921.8,55.24362002125872,1465.600693385795,1496.96,31.359306614205025
191,7.958333333333333,22.848666653428694,20.928934336616763,20.961519046520408,0.03258470990364515,3.116548892821452,0.0,0.0,50.283156532890345,20.496932283936783,23.337904395887378,2.8409721119505953,597.9828480895579,603.08,5.097151910442108,65.64485512748676,20.84219908552588,23.407020183589257,2.5648210980633763,704.7855571914818,792.79,88.0044428085182,1305.8849541738612,1395.87,89.98504582613873
192,8.0,22.8427366289873,18.741610160583964,18.775273036354168,0.03366287577020444,3.218833931775508,0.0,0.0,50.27789111941568,18.26958270787128,20.93445079661379,2.6648680887425087,560.8568047096974,578.52,17.66319529030261,65.63766818894453,18.646408319765303,20.755545083623186,2.109136763857883,579.5048966320767,598.29,18.785103367923284,1143.5805352735497,1176.81,33.22946472645026
193,8.041666666666666,22.838144302019906,16.47896059981085,16.51275461120982,0.03379401139897098,3.230723442145747,0.0,0.0,50.27667382418345,16.010856838705116,18.669239968254594,2.6583831295494775,559.4784130560415,529.82,0.0,65.63468116879795,16.386603205018947,18.269268480886097,1.8826652758671507,517.2562136504439,544.15,26.89378634955608,1079.9653501486312,1073.97,0.0
194,8.083333333333334,22.83340510120635,14.229802036910899,14.263760359533372,0.03395832262247289,3.2457579974668613,0.0,0.0,50.274619323293834,13.759082697031205,16.52110708590744,2.762024388876233,581.266807646131,576.83,0.0,65.6303847869702,14.135350907545464,15.72702704388818,1.5916761363427163,437.2792601525424,474.39,37.11073984745758,1021.7918257961403,1051.22,29.428174203859726
195,8.125,22.829910906743745,12.002713636110856,12.03609901854004,0.03338538242918432,3.1905076927823113,0.0,0.0,50.27494927459487,11.575543432670132,14.397106854317116,2.8215634216469834,593.8006677625116,573.07,0.0,65.62971937627998,11.916518009736999,13.418538963921428,1.5020209541844292,412.64421663366295,384.02,0.0,1009.6353920889568,957.09,0.0
196,8.166666666666666,22.826913886902936,10.342766032778338,10.372430302122897,0.029664269344559457,2.8345236196479977,0.0,0.0,50.27602001061236,10.099935161815143,13.11158726267415,3.0116521008590063,633.8185070706896,602.27,0.0,65.63097449275034,10.305825128289396,11.762189203920354,1.4563640756309582,400.10873639055353,425.7,25.591263609446457,1036.7617670808913,1027.97,0.0
197,8.208333333333334,22.82181829405933,9.303222172843089,9.331074262541366,0.027852089698276572,2.6607694922335656,0.0,0.0,50.271190221807466,9.132019069318861,12.323100710273255,3.191081640954394,671.5159105694903,654.0,0.0,65.62450584108018,9.275278334504126,10.589753736922715,1.314475402418589,361.09188945855897,359.26,0.0,1035.2685695202829,1013.26,0.0
198,8.25,22.817959104050292,8.564110488141587,8.590972483068144,0.026861994926557387,2.565749684463426,0.0,0.0,50.26730622096805,8.435368522831926,11.548147012111889,3.112778489279963,654.987562125187,679.06,24.072437874812977,65.61961922260377,8.541030345576159,10.243911551359123,1.7028812057829636,467.7537546519198,349.64,0.0,1125.3070664615702,1028.6999999999998,0.0
199,8.291666666666666,22.812779723226246,7.9799140126712444,8.006485170667222,0.026571157995977757,2.5373940246428397,0.0,0.0,50.258749156437574,7.860812910216064,11.075856354988932,3.215043444772868,676.3908836068814,621.84,0.0,65.60872939334634,7.955725799897492,10.185534796832487,2.2298089969349943,612.3905982396772,575.18,0.0,1291.3188758712013,1197.02,0.0
200,8.333333333333334,22.80774951002353,7.4324887153662065,7.458764967799026,0.026276252432819724,2.508678940339876,0.0,0.0,50.24855677365131,7.3318614312062635,10.859719124361234,3.5278576931549708,742.0512052460383,723.56,0.0,65.59654838583498,7.411172670504892,11.0004896110313,3.589316940526408,985.5803146845597,639.57,0.0,1730.1401988709379,1363.13,0.0
201,8.375,23.51816365495089,7.091397738379644,7.117668723770286,0.02627098539064132,2.586300567261376,0.0,0.0,51.86145208112299,7.069908348048575,11.662956329976684,4.593047981928109,997.1141489189708,753.78,0.0,67.70325007703126,7.091463796400201,11.921572095609985,4.830108299209784,1368.8807299171579,1325.08,0.0,2368.58117940339,2078.8599999999997,0.0
202,8.416666666666666,24.613347779299595,7.077059234733151,7.104830977665936,0.02777174293278506,2.861363604474779,0.0,0.0,54.35052578313499,7.089269652296964,12.538001109366967,5.448731457070003,1239.6479822064198,1239.66,0.01201779358029853,70.9531145412732,7.082259072969193,12.077189436518148,4.9949303635489555,1483.542955957456,1403.25,0.0,2726.0523017683504,2642.91,0.0
203,8.458333333333334,24.641513499079547,7.113153881507624,7.141191092951482,0.02803721144385829,2.8920208513958174,0.0,0.0,54.415205294034514,7.112635666440147,12.726901703031954,5.614266036591808,1278.8290234717779,1230.45,0.0,71.03778920230596,7.111687479584586,12.368040141447471,5.256352661862885,1563.0510285257315,1553.44,0.0,2844.772072848905,2783.8900000000003,0.0
204,8.5,24.665650542755436,7.120231471060568,7.148275698184646,0.02804422712407817,2.8955780376497584,0.0,0.0,54.47093373417387,7.122425334795134,13.160579422813612,6.038154088018478,1376.7916885849068,1318.25,0.0,71.11023394020664,7.119716750982315,12.394412592575891,5.2746958415935765,1570.1052041148203,1561.03,0.0,2949.792470737377,2879.2799999999997,0.0
205,8.541666666666666,25.015551600682123,7.1343491182051215,7.163256532693368,0.02890741448824663,3.0270427699839435,0.0,0.0,55.2674083375931,7.133281496708315,13.51643462173303,6.383153125024715,1476.7384623935327,1427.1,0.0,72.14985322215466,7.132929126078098,12.273834445333005,5.140905319254907,1552.6525517966045,1567.23,14.577448203395534,3032.4180569601212,2994.33,0.0
206,8.583333333333334,25.08318265146701,7.131017890827075,7.160128800363323,0.029110909536248286,3.056593176747131,0.0,0.0,55.421521723276285,7.128263559273,13.396794654723477,6.268531095450477,1454.2646741221608,1517.23,62.96532587783918,72.35141223241143,7.129542294649309,12.435595315910971,5.306053021261662,1607.007197754449,1525.63,0.0,3064.328465053357,3042.86,0.0
207,8.625,25.354487514349103,7.121052768966872,7.1507784511277235,0.029725682160851363,3.1549021241309867,0.0,0.0,56.03909596029772,7.119704024863028,12.982424115826346,5.862720090963318,1375.2748603438847,1380.82,5.545139656115225,73.15879335480166,7.120115659421611,12.864292821091889,5.744177161670278,1759.1123748693333,1676.58,0.0,3137.5421373373492,3057.3999999999996,0.0
208,8.666666666666666,24.76973011064849,7.114956409350882,7.143464687657204,0.02850827830632152,2.955911917146789,0.0,0.0,54.70847772024857,7.107229201322116,12.47235096551781,5.3651217641956945,1228.6648598892266,1359.46,130.79514011077345,71.42179519031897,7.11251169268284,13.0040506867206,5.89153899403776,1761.4030437499287,1829.31,67.90695625007129,2993.023815556302,3188.77,195.74618444369798
209,8.708333333333334,24.019277191086115,7.0599103487505195,7.086812099915191,0.026901751164671417,2.7048283475753414,0.0,0.0,53.00116423158971,7.0499115258597485,11.771941136357375,4.722029610497627,1047.6430580116462,1089.92,42.27694198835388,69.1926490052221,7.0573978208461225,12.851480211539545,5.794082390693423,1678.200507771338,1681.84,3.639492228661993,2728.5483941305592,2771.76,43.21160586944097
210,8.75,23.431576671077895,7.049878774658336,7.0751241514065155,0.025245376748179282,2.476182173901769,0.0,0.0,51.666160106184684,7.058572453637941,11.23205884733047,4.173486393692528,902.6188758864611,997.12,94.50112411353894,67.44916086192663,7.052277741811321,12.374008634743436,5.321730892932115,1502.5491408944454,1664.26,161.71085910555462,2407.6441989548084,2661.38,253.7358010451917
211,8.791666666666666,22.811844639611934,7.119671219945792,7.143212008230486,0.02354078828469408,2.2479188579160176,0.0,0.0,50.259780039214036,7.14548824919803,10.963558585882682,3.8180703366846522,803.2740409891335,801.84,0.0,65.61226539759133,7.1258166079229,11.90105337064284,4.77523676271994,1311.5328301846787,1333.09,21.55716981532123,2117.0547900317283,2134.93,17.87520996827152
212,8.833333333333334,22.814082818546545,7.260367281774579,7.283831447025829,0.023464165251249725,2.240821931371966,0.0,0.0,50.26549042325697,7.284865631618794,10.962609129083491,3.6777434974646974,773.8389481865167,798.58,24.741051813483296,65.61946588317355,7.265841364573653,11.685772939094393,4.41993157452074,1214.080436784703,1281.77,67.68956321529708,1990.1602069025917,2080.35,90.18979309740826
213,8.875,22.813100712537263,7.304536305635579,7.328763359783236,0.0242270541476568,2.31357803103473,0.0,0.0,50.26399418776959,7.289796129043966,10.87415447507872,3.5843583460347546,754.1672033632846,742.46,0.0,65.61737474296305,7.298268696973161,11.529300120209422,4.231031423236261,1162.155724238265,1137.55,0.0,1918.6365056325844,1880.01,0.0
214,8.916666666666666,22.8130433050074,7.237654268258666,7.261873469923028,0.02421920166436209,2.3128223330542133,0.0,0.0,50.26427395074772,7.230473815485003,10.666081922676398,3.4356081071913946,722.8734209073461,759.43,36.556579092653806,65.61754976188996,7.234757042752638,11.237643643363635,4.002886600610997,1099.4931304186423,1178.41,78.91686958135779,1824.6793736590425,1937.8400000000001,113.1606263409576
215,8.958333333333334,22.813357219107292,7.237991178183356,7.262014667637911,0.02402348945455479,2.294164285368038,0.0,0.0,50.26500395172286,7.238093164558979,10.380144124093563,3.1420509595345845,661.1167635150208,679.57,18.453236484979243,65.61810764822151,7.238141143627319,10.72495655243562,3.486815408808301,957.7493859437491,1011.6,53.85061405625095,1621.160313744138,1691.17,70.0096862558621
216,9.0,22.812885966142044,7.2205141661105525,7.244723578667953,0.02420941255740061,2.311871573561213,0.0,0.0,50.264110179645954,7.2111204334085794,10.375060271127197,3.163939837718617,665.7105498519427,636.08,0.0,65.61642014118416,7.217312443563228,10.290698390811999,3.073385947248771,844.1679468268942,895.14,50.97205317310579,1512.190368252398,1531.22,19.029631747602025
217,9.041666666666666,22.812829168103683,7.184811901044616,7.20896613271342,0.02415423166880437,2.3065963460879217,0.0,0.0,50.264251516139936,7.17990735608979,10.590221076318052,3.4103137202282623,717.5510035143293,689.23,0.0,65.61561596197981,7.18313219741747,9.761824580009977,2.5786923825925063,708.2816192063012,784.48,76.19838079369879,1428.1392190667184,1473.71,45.57078093328164
218,9.083333333333334,22.812765267866958,7.173466825314389,7.197573610943021,0.02410678562863211,2.3020590618301235,0.0,0.0,50.26419210833005,7.169845738431538,10.621582189553063,3.4517364511215254,726.2657427460796,739.82,13.554257253920468,65.61460953240216,7.172295358866912,9.29851452053446,2.1262191616675485,583.9932137461124,622.74,38.74678625388765,1312.561015554022,1362.56,49.99898444597784
219,9.125,22.81295593672322,7.159336327982571,7.183392299620164,0.02405597163759321,2.2972258186368366,0.0,0.0,50.264479779252206,7.159345156783291,10.416190401895907,3.2568452451126157,685.2634034143507,706.27,21.006596585649277,65.61464450812129,7.1588116720734405,9.041033242603282,1.8822215705298415,516.9764386011981,535.24,18.263561398801926,1204.5370678341856,1241.51,36.97293216581443
220,9.166666666666666,22.813197429535006,7.1729267558756105,7.196940966597102,0.024014210721491125,2.293262134251846,0.0,0.0,50.264976637710475,7.173206410904885,10.091599486925059,2.918393076020174,614.0567296634009,657.79,43.73327033659905,65.61525846241409,7.172657529867393,8.887376965392136,1.714719435524743,470.9742229750847,488.36,17.385777024915342,1087.3242147727374,1146.15,58.82578522726271
221,9.208333333333334,22.812646943505,7.155055112116704,7.1792736285530045,0.02421851643630024,2.3127167143091243,0.0,0.0,50.26365636058671,7.145559473498261,9.89985692900394,2.7542974555056796,579.5142805857213,563.57,0.0,65.61360917466739,7.151651971683996,8.830213654804533,1.6785616831205372,461.03134819421405,442.89,0.0,1042.8583454942445,1006.46,0.0
222,9.25,22.812847297261545,7.124695056800417,7.148818696989497,0.024123640189079865,2.303676858649329,0.0,0.0,50.26446187927577,7.121572871722416,10.038280868340399,2.9167079966179834,613.6958886070046,589.15,0.0,65.614650792855,7.123530537829128,8.904907341335395,1.7813768035062676,489.2781691122395,468.63,0.0,1105.2777345778934,1057.78,0.0
223,9.291666666666666,22.810583634269214,7.085360149463201,7.109961105726485,0.02460095626328407,2.349024844987316,0.0,0.0,50.25978640701482,7.053788487721658,10.245660265913992,3.1918717781923345,671.529814890859,632.24,0.0,65.60860889572824,7.076651990111617,9.03053714371862,1.9538851536070032,536.610401238539,499.64,0.0,1210.4892409743852,1131.88,0.0
224,9.333333333333334,22.804585472366405,6.851468696676794,6.877033936139451,0.025565239462657097,2.4404576258419817,0.0,0.0,50.24566573289344,6.775826209187912,10.298172681961017,3.522346472773105,740.849345550324,704.93,0.0,65.59165635174956,6.830722826818373,9.888410692906868,3.0576878660884956,839.5391859578348,563.67,0.0,1582.8289891340007,1268.6,0.0
225,9.375,23.042867250874178,6.5794690639027635,6.604517971455888,0.025048907553124167,2.4161535552880857,0.0,0.0,50.78453433418184,6.568720805779675,10.502537826361468,3.9338170205817935,836.2667963760794,771.14,0.0,66.29600610136148,6.578553344816533,10.395293035142831,3.8167396903262985,1059.202826378999,1109.12,49.917173621000984,1897.8857763103665,1880.2599999999998,0.0
226,9.416666666666666,23.850041662541035,6.67733908638761,6.702756247073937,0.025417160686327378,2.5375546287337403,0.0,0.0,52.61524304767107,6.722122109166365,11.34229593197259,4.620173822806224,1017.5813061991037,896.7,0.0,68.68624468760305,6.690052288742351,10.615985885226385,3.9259335964840343,1128.7868627697167,1000.95,0.0,2148.9057235975542,1897.65,0.0
227,9.458333333333334,24.366883582023398,6.88200108832226,6.908824150586421,0.026823062264160313,2.7359463070204106,0.0,0.0,53.789427830815704,6.904500638881679,11.641514540243374,4.737013901361696,1066.5981052563036,1134.09,67.49189474369632,70.21997731222662,6.883315940693122,11.157693979994225,4.274378039301102,1256.4142073579226,1250.11,0.0,2325.748258921247,2384.2,58.451741078753
228,9.5,24.623799589031858,6.957263701504534,6.985112108859709,0.02784840735517502,2.870480856245486,0.0,0.0,54.37308275141079,6.962464820684552,11.51497415411523,4.552509333430677,1036.1771846614392,990.62,0.0,70.98246607905459,6.954817308415945,11.3350752614186,4.380257953002656,1301.5174474174532,1252.44,0.0,2340.565112935138,2243.06,0.0
229,9.541666666666666,24.942103811572785,7.016948556920086,7.045464519074314,0.028515962154227914,2.977284497781333,0.0,0.0,55.097123625544064,7.025052710314559,11.7570756389779,4.7320229286633415,1091.3774877255948,1073.77,0.0,71.92794547835715,7.016443442700633,11.479805197179582,4.463361754478949,1343.8752857176858,1339.99,0.0,2438.230057941062,2413.76,0.0
230,9.583333333333334,25.072028719438794,7.053427035722127,7.082413415391721,0.028986379669594164,3.04216438009453,0.0,0.0,55.39262639836871,7.054118525097495,11.642206404375175,4.58808787927768,1063.8561513458758,1100.01,36.153848654124204,72.31395696586775,7.051510542204767,11.506243174507128,4.4547326323023615,1348.475293426256,1335.9,0.0,2415.3736091522264,2435.91,20.53639084777342
231,9.625,24.991832848488347,7.0624799492088695,7.091313213088555,0.028833263879685767,3.016415322142341,0.0,0.0,55.21000426799041,7.063357778007141,11.775641951656313,4.712284173649172,1089.0516500137005,1017.8,0.0,72.07546242342538,7.061389556794404,11.580315657873317,4.518926101078914,1363.395639611212,1348.84,0.0,2455.463704947055,2366.64,0.0
232,9.666666666666666,24.75236164624949,7.081251874031559,7.109534801447981,0.0282829274164218,2.9304898713992054,0.0,0.0,54.66533061592835,7.080947381098696,11.740024101229963,4.659076720131267,1066.1322113682002,1151.3,85.1677886317998,71.36425118202,7.0800293198046536,11.59950052037914,4.519471200574486,1350.1050459728053,1365.89,15.784954027194772,2419.1677472124047,2517.19,98.02225278759533
233,9.708333333333334,23.77334853080222,7.0828812725057455,7.108885314035508,0.026004041529762212,2.5877983544903174,0.0,0.0,52.44039578117655,7.091368821337638,11.135293562514216,4.0439247411765775,887.7041483385727,971.39,83.68585166142725,68.45937143813516,7.084151895084209,11.651640135564506,4.567488240480297,1308.9093475403704,1322.58,13.670652459629537,2199.2012942334336,2293.97,94.7687057665662
234,9.75,22.81415917059333,7.205484683486824,7.228522481235206,0.023037797748382438,2.2001113042536398,0.0,0.0,50.264017161254344,7.25718326366571,10.599357931926011,3.3421746682603013,703.2108487533116,797.49,94.27915124668846,65.61752408910667,7.218686496005238,11.431281402434125,4.212594906428888,1157.094319882528,1284.79,127.69568011747197,1862.5052799400933,2082.2799999999997,219.77472005990649
235,9.791666666666666,22.815671782780168,7.427698629673262,7.4511562235169455,0.023457593843683178,2.240350389527891,0.0,0.0,50.26812465180056,7.446718500987864,10.061597679117588,2.6148791781297236,550.2290733829568,601.82,51.59092661704324,65.62276111496432,7.4308452300295915,10.971927494171634,3.5410822641420427,972.7242427974519,1020.3,47.57575720254806,1525.1936665699366,1622.12,96.92633343006332
236,9.833333333333334,22.814901212216856,7.424015263315279,7.448319588476821,0.024304325161542017,2.3211402549924833,0.0,0.0,50.26726909413122,7.407517553238327,9.872596136865024,2.4650785836266973,518.698848946622,491.39,0.0,65.62158823361277,7.416403865018837,10.77788305267145,3.3614791876526136,923.3713346100835,916.12,0.0,1444.391323811698,1407.51,0.0
237,9.875,22.81500140108621,7.376720035478695,7.400991346693907,0.024271311215211533,2.3179974974099147,0.0,0.0,50.26876352604686,7.363749591137817,9.907662543153407,2.5439129520155896,535.3029951654017,539.34,4.037004834598292,65.62334206577765,7.372975329748859,10.651483946887957,3.2785086171390985,900.6040545878249,921.91,21.305945412175106,1438.2250472506366,1461.25,23.024952749363365
238,9.916666666666666,22.814267975926033,7.299469517468389,7.323897496987918,0.024427979519528797,2.3328848870574785,0.0,0.0,50.267814149489844,7.280587920384037,9.843770182434353,2.563182262050316,539.3475542619396,524.41,0.0,65.62201854406572,7.294024128676261,10.519138620509976,3.2251144918337147,885.9188572355001,870.46,0.0,1427.5992963844974,1394.87,0.0
239,9.958333333333334,22.814218899924843,7.234515689410412,7.25880033169524,0.02428464228482774,2.3191911169383164,0.0,0.0,50.268493816803115,7.223280616383182,9.984609667302836,2.761329050919654,581.049669821204,547.63,0.0,65.62270702657943,7.231843607609887,10.493999394445611,3.2621557868357236,896.1032716845978,892.96,0.0,1479.47213262274,1440.5900000000001,0.0
240,10.0,22.815102912363077,7.207076220422937,7.231027632071072,0.023951411648135412,2.287456116020961,0.0,0.0,50.271021275532306,7.214195899452047,10.141522780541308,2.927326881089261,616.0105540957632,608.3,0.0,65.62476174876812,7.209049147306339,9.763436629687957,2.5543874823816184,701.7036587911485,890.89,189.18634120885145,1320.0016690029327,1499.19,179.1883309970674
241,10.041666666666666,22.814293094224162,7.238643322167009,7.262803992202512,0.024160670035502818,2.3073592311741633,0.0,0.0,50.26913145381015,7.228661395339696,10.110938046778891,2.882276651439195,606.5076306709832,617.48,10.972369329016828,65.6205179775291,7.235714809534635,8.813893454792266,1.5781786452576316,433.5059280818196,502.16,68.65407191818042,1042.3209179839769,1119.64,77.31908201602323
242,10.083333333333334,22.812930762391684,7.149966235284254,7.174446338858215,0.024480103573960577,2.337725732423102,0.0,0.0,50.265730281311065,7.129691334975485,10.098349312051397,2.968657977075912,624.6422922708491,588.98,0.0,65.61545865112191,7.143391763310608,8.492320213326712,1.3489284500161043,370.5051997033904,353.44,0.0,997.4852177066626,942.4200000000001,0.0
243,10.125,22.813613864549396,7.111293110047679,7.135343826117031,0.024050716069352163,2.2967901757088667,0.0,0.0,50.26732931528055,7.112809092604071,10.040543918221621,2.9277348256175504,616.0511528851782,654.36,38.30884711482179,65.61782078258089,7.1123045328322085,8.601190140033227,1.4888856072010181,408.96143753899116,376.28,0.0,1027.3093805998783,1030.6399999999999,3.330619400121577
244,10.166666666666666,22.81399245644938,7.121722714284664,7.145699639172648,0.02397692488798331,2.2897812794285533,0.0,0.0,50.26809665463512,7.125362167907287,9.770934384288585,2.6455722163812982,556.6872651771457,571.13,14.442734822854277,65.6190285955718,7.122370334716205,8.545090051650917,1.4227197169347114,390.7944355128488,430.84,40.04556448715118,949.7714819694231,1001.97,52.198518030576906
245,10.208333333333334,22.812983071897968,7.114940993578604,7.139304250509508,0.024363256930904242,2.326572805401107,0.0,0.0,50.26685775710346,7.096070090942322,10.974506194881533,3.878436103939211,816.0891478748584,535.52,0.0,65.61627438310111,7.109147493436235,8.501041841435066,1.3918943479988313,382.31123719212343,339.27,0.0,1200.726957872383,874.79,0.0
246,10.25,22.811673977672704,7.01219117168059,7.036721062729167,0.024529891048576502,2.342351134411117,0.0,0.0,50.26499339982974,6.989700440314421,11.759451441467558,4.7697510011531365,1003.5997898492485,1093.02,89.42021015075147,65.61366662419643,7.005761579244817,8.738101380903869,1.7323398016590517,475.8023858215486,414.35,0.0,1481.7445268052084,1507.37,25.62547319479154
247,10.291666666666666,23.433046143073646,6.843444495681175,7.249016303793899,0.40557180811272353,39.7828351935944,0.0,0.0,51.67405829608217,6.770984530431521,12.313564498526487,5.542579968094966,1198.9022151992049,907.22,0.0,67.45400896191796,6.8252877938852015,9.184395217526198,2.359107423640997,666.1234262987597,527.09,0.0,1904.808476691559,1434.31,0.0
248,10.333333333333334,30.099067740503603,6.873980662864684,7.406900060993226,0.5329193981285423,67.1450183919945,75.94,8.7949816080055,66.90210911726564,7.005321060067376,13.161243826982263,6.155922766914887,1723.9798909789438,1490.86,0.0,87.34025938233962,6.8712940320706615,9.936578165024804,3.065284132954142,1120.687269304157,797.56,0.0,2911.8121786750953,2364.3599999999997,0.0
249,10.375,36.29170715753465,9.293127014768906,9.851943453400771,0.5588164386318653,84.89376505606616,45.36,0.0,81.1329657875416,9.412298324346493,15.213112014906796,5.800813690560304,1970.0873974620088,1923.51,0.0,105.92726405969336,9.136833812089305,12.79226206637777,3.6554282542884646,1620.8590253665623,1433.13,0.0,3675.840187884637,3402.0,0.0
250,10.416666666666666,37.93678401899312,12.188287015381883,13.766307989293095,1.5780209739112117,250.59506105967947,109.79,0.0,84.91494158459692,12.281587572289878,18.08620158952529,5.804614017235414,2063.2729543749206,1973.31,0.0,110.87040552936517,11.979390526010318,16.06048642097413,4.081095894963811,1894.0509602949298,1756.8,0.0,4207.91897572953,3839.8999999999996,0.0
251,10.458333333333334,37.946392513224566,15.285526222804357,17.686534735907312,2.401008513102955,381.38483359583216,376.01,0.0,84.91477277523036,15.35640769507892,21.076868869430164,5.720461174351245,2033.356452065112,2103.55,70.1935479348881,110.87325759560869,15.061387005411929,19.566397539881578,4.505010534469649,2090.8450198201454,1966.67,0.0,4505.58630548109,4446.2300000000005,0.0
