hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
252,10.5,37.30971553627989,18.127340320044578,19.817074944567473,1.6897346245228952,263.90016707113955,368.45,104.54983292886044,83.42149411272099,18.203607775610656,23.682670403138932,5.479062627528275,1913.3016787772763,1912.29,0.0,108.92512061228892,17.922538510035416,22.65000949521979,4.727470985184375,2155.540293598146,2148.58,0.0,4332.742139446562,4429.32,96.57786055343786
253,10.541666666666666,37.89016679476837,21.00033750381862,22.30305201654975,1.3027145127311286,206.62125374563416,140.92,0.0,84.74493087820558,21.083920007693127,26.50238182373408,5.418461816040953,1922.1575022707323,1863.28,0.0,110.65640018105309,20.78588727631646,25.463562197067027,4.677674920750569,2166.735000028029,2096.97,0.0,4295.513756044395,4101.17,0.0
254,10.583333333333334,39.15267218783336,24.2474305767318,25.85718205836598,1.6097514816341771,263.82713766116814,255.33,0.0,87.64871758991053,24.318101715601912,29.673543726210276,5.355442010608364,1964.8984555582142,1926.32,0.0,114.45122675706956,23.995486623368826,28.742445603166132,4.746958979797306,2274.234036233368,2165.67,0.0,4502.959629452751,4347.32,0.0
255,10.625,37.90639769082526,27.543123670654616,29.260147127569102,1.717023456914486,272.45072437352763,252.1,0.0,84.74828411868023,27.589778611035655,33.24275894559935,5.6529803345636935,2005.4304853766942,1943.56,0.0,110.66447560074488,27.29559342005625,32.40826283344611,5.11266941338986,2368.40062180784,2305.88,0.0,4646.281831558062,4501.54,0.0
256,10.666666666666666,36.756213639752254,30.197748933639005,31.8619161685026,1.6641672348635943,256.05128414123567,273.9,17.848715858764308,82.07425280777478,30.274949850783596,35.670682840662316,5.39573298987872,1853.773254128214,2008.42,154.64674587178615,107.1737369974775,30.001627054042498,35.205679250529144,5.204052196486646,2334.690101895117,2355.23,20.539898104882923,4444.514640164567,4637.55,193.03535983543316
257,10.708333333333334,33.0152935152161,32.523408702784984,33.33787917168587,0.8144704689008861,112.56146293673812,220.68,108.11853706326188,73.45410423709616,32.51591897681054,37.12735339769257,4.611434420882034,1417.9186924779326,1644.79,226.87130752206735,95.9156242993191,32.35862015869872,37.651891419714524,5.2932712610158035,2125.2632500148907,2246.77,121.50674998510931,3655.7434054295613,4112.24,456.49659457043845
258,10.75,25.874103933540493,32.64220312158342,32.67352402007155,0.03132089848812569,3.3923351650904383,0.0,0.0,57.11054334049742,32.514503195158106,36.84079664744031,4.326293452282201,1034.264195207202,1157.16,122.89580479279812,74.5680993302004,32.59702547046714,38.08447338125976,5.487447910792625,1712.8633158490593,1938.58,225.71668415094064,2750.5198462213516,3095.74,345.2201537786482
259,10.791666666666666,23.296013282076675,31.779679326714078,31.807535153249386,0.02785582653530838,2.7164197449197283,0.0,0.0,51.25993720915138,31.583692540726382,35.492593319807305,3.9089007790809234,838.7488555495676,893.94,55.19114445043249,66.92622757035407,31.746607956669912,36.750505936251294,5.003897979581382,1401.8579744563694,1465.0,63.14202554363055,2243.3232497508566,2358.94,115.61675024914348
260,10.833333333333334,22.8411088718942,30.83326733869442,30.85993818652884,0.02667084783442064,2.550076619837963,0.0,0.0,50.231686346075,30.650941716748115,34.10527183296613,3.454330116218017,726.3414375443185,768.86,42.51856245568149,65.58323442462455,30.804284875257103,35.51070513537203,4.706420260114925,1292.0602338385834,1318.59,26.529766161416546,2020.9517480027398,2087.45,66.49825199726001
261,10.875,22.843875203500964,29.785579644737403,29.814035754184125,0.028456109446722166,2.721100145126268,0.0,0.0,50.24283113836966,29.510449305940554,32.69261607640375,3.1821667704631977,669.2621494027218,669.6,0.33785059727824773,65.59708841229542,29.73127148978751,34.039596503271234,4.308325013483724,1183.0204325618045,1246.2,63.17956743819559,1855.0036821096523,1915.8000000000002,60.79631789034784
262,10.916666666666666,22.843905343674027,28.23637446675372,28.26698284272914,0.030608375975418767,2.926913334916336,0.0,0.0,50.24929251871876,27.87442344448912,30.932042576246868,3.057619131757747,643.1504275083333,654.92,11.769572491666622,65.60430025745475,28.163327029511024,31.89690036175226,3.733573332241235,1025.3124183477332,1100.32,75.00758165226671,1671.3897591909829,1755.2399999999998,83.8502408090169
263,10.958333333333334,22.845868217543565,26.425441530174655,26.45678854729036,0.03134701711570287,2.997803155052869,0.0,0.0,50.25946138964376,26.04228765647036,28.949456389223155,2.907168732752794,611.6279073577907,617.19,5.562092642209336,65.61668628888576,26.353232709453707,29.606385739320693,3.2531530298669864,893.5482558988376,931.11,37.56174410116239,1508.1739664116812,1548.3000000000002,40.12603358831893
264,11.0,22.847866034284575,24.49323380303459,24.525397417761642,0.032163614727050316,3.076165654493882,0.0,0.0,50.27040260757899,24.077098157012724,27.275401997554788,3.1983038405420636,673.02517094259,591.98,0.0,65.62908030495734,24.414543739888995,26.883028107279507,2.468484367390513,678.1502458489098,837.59,159.43975415109026,1354.2515824459938,1429.5700000000002,75.31841755400637
265,11.041666666666666,22.848768375724134,22.380165392710463,22.413351519087843,0.033186126377380276,3.1740852129055583,0.0,0.0,50.278825826592104,21.92293168872555,25.078388239914574,3.1554565511890225,664.1199943258013,740.38,76.26000567419874,65.63839380818548,22.29171673703266,24.0663792803345,1.7746625433018366,487.6103913697899,499.94,12.329608630210089,1154.9044709084967,1240.32,85.41552909150323
266,11.083333333333334,22.845554400490535,20.117378947959708,20.151079713894035,0.03370076593432714,3.2228544847207767,0.0,0.0,50.27829302416864,19.645402002834842,22.363779923204294,2.718377920369452,572.1232312263843,572.47,0.3467687736157359,65.63766333036001,20.026226805444942,21.65975144105334,1.6335246356083992,448.82601794940035,458.04,9.213982050599668,1024.1721036605054,1030.51,6.337896339494591
267,11.125,22.841239788864396,17.853873928600514,17.88744758753088,0.033573658930365013,3.210092679796614,0.0,0.0,50.27771851058605,17.39481868503049,20.326242760996344,2.931424075965854,616.9549266082054,557.68,0.0,65.63621015549786,17.766036155842734,19.334089866430947,1.568053710588213,430.827736669394,422.64,0.0,1050.992755957396,980.3199999999999,0.0
268,11.166666666666666,22.836670741312645,15.631502559117576,15.665342691003074,0.033840131885497726,3.2349238454932054,0.0,0.0,50.27708304731358,15.161352390330933,18.257067411588917,3.095715021257984,651.5237798043315,663.99,12.466220195668484,65.63393533470611,15.538461724442714,17.07925876854022,1.5407970440975074,423.324208906262,423.36,0.03579109373799838,1078.0829125560867,1087.35,9.26708744391317
269,11.208333333333334,22.831586169122907,13.36087940332245,13.39478206276506,0.03390265944261017,3.240179538924837,0.0,0.0,50.274679002990936,12.899146349751314,16.999446982912826,4.1003006331615115,862.9074740473417,626.29,0.0,65.62881332214126,13.267280096542093,14.761265325098075,1.4939852285559816,410.4309275305425,407.48,0.0,1276.578581116809,1033.77,0.0
270,11.25,22.828447375808164,11.317073868143764,11.349252740843149,0.0321788726993848,3.0750092367006605,0.0,0.0,50.27630777701027,10.950002980552222,16.017655522364095,5.0676525418118725,1066.5210473515576,1089.14,22.618952648442473,65.6298384680319,11.247096115464569,13.025992644181594,1.7788965287170253,488.7100240047378,397.54,0.0,1558.306080592996,1486.68,0.0
271,11.291666666666666,23.161697958132024,9.75881801651983,9.78984824333638,0.03103022681654899,3.0085315342330308,0.0,0.0,51.03882514441196,9.475821058537754,14.993331419383335,5.517510360845581,1178.807934015096,1031.39,0.0,66.62627427346226,9.710017443006212,12.075212878584251,2.3651954355780394,659.6472929276704,564.98,0.0,1841.4637584769994,1596.3700000000001,0.0
272,11.333333333333334,30.868798986565153,9.429406044345482,9.971591349555275,0.5421853052097934,70.0594461111606,0.0,0.0,68.65237715634755,9.61882111308377,15.559151380146758,5.940330267062988,1707.1252853812477,1316.96,0.0,89.62859280844677,9.4242627554697,12.643791446394307,3.219528690924607,1207.9198039457358,740.49,0.0,2985.104535438144,2057.45,0.0
273,11.375,37.694917844346705,12.449409289844015,13.201796385331562,0.7523870954875473,118.7198565799872,139.38,20.6601434200128,84.35408346606066,12.544200554663242,18.627036292001744,6.0828357373385025,2147.8869722217432,2072.41,0.0,110.13734792703916,12.24857459338545,16.099547334940272,3.8509727415548216,1775.432980769784,1673.83,0.0,4042.0398095715145,3885.62,0.0
274,11.416666666666666,39.18730746367377,15.650427713554892,17.174235078334824,1.5238073647799322,249.96241771190853,79.41,0.0,87.78717751511661,15.731832875710804,21.84932707627189,6.117494200561087,2248.039181505227,2174.09,0.0,114.62442553226083,15.407066104951046,19.711385441798598,4.304319336847552,2065.289229594811,1813.3,0.0,4563.290828811947,4066.8,0.0
275,11.458333333333334,39.785187807932054,19.184720927639653,21.400721972444902,2.2160010448052496,369.05457830213004,404.33,35.275421697869945,89.14772544294983,19.245509219462733,25.56126319414395,6.315753974681218,2356.8649340422203,2264.88,0.0,116.40420362308618,18.914215477507753,23.635858369590377,4.721642892082624,2300.7054715819927,2247.65,0.0,5026.624983926344,4916.860000000001,0.0
276,11.5,39.6209953057413,22.673150323250674,24.55826586776243,1.8851155445117556,312.6529852295387,311.92,0.0,88.74518243346286,22.73092820244065,29.13257935583104,6.4016511533903895,2378.1323180359136,2385.38,7.247681964086496,115.8816360569346,22.403831938385377,27.197482683649596,4.79365074526422,2325.306637121744,2273.31,0.0,5016.091940387196,4970.610000000001,0.0
277,11.541666666666666,39.17987818822447,26.080890274635806,27.968299221002347,1.8874089463665413,309.5482226254859,292.11,0.0,87.70318192061306,26.13692442585051,32.35074258080201,6.213818154951504,2281.2512183374292,2307.1,25.848781662570673,114.52286459239781,25.81780560225903,30.652171811631025,4.834366209371996,2317.5599239660814,2296.64,0.0,4908.359364928996,4895.85,0.0
278,11.583333333333334,38.4025326903274,29.306877846677033,31.125120258085804,1.8182424114087716,292.28792570987036,306.73,14.442074290129653,85.88559389402636,29.364625267203227,35.36463460614373,6.0000093389405045,2157.1059337511365,2194.2,37.09406624886333,112.15054415570125,29.059808536765793,33.906301235964186,4.846492699198393,2275.2450174308146,2260.8,0.0,4724.638876891821,4761.73,37.09112310817818
279,11.625,37.14957133112842,32.25209837320697,33.932887063014924,1.6807886898079545,261.37626505266877,258.72,0.0,82.97422921967551,32.31073873656545,38.03996209214691,5.7292233555814605,1989.931855730891,2062.59,72.65814426910924,108.3500062366809,32.03123823790824,36.845041597961774,4.813803360053534,2183.315562415439,2216.33,33.01443758456071,4434.623683198999,4537.64,103.01631680100127
280,11.666666666666666,34.80898704431798,34.684670273619574,36.248305724814045,1.5636354511944717,227.8379779569143,246.85,19.012022043085693,77.56371971890614,34.73994679349029,40.219436839209095,5.479490045718805,1779.090311634891,1865.99,86.89968836510911,101.28402499167436,34.51204362490076,39.546525578088755,5.034481953187992,2134.494126717134,2084.07,0.0,4141.422416308939,4196.91,55.487583691060536
281,11.708333333333334,29.603538386201524,36.07894462466918,36.87796857664823,0.7990239519790521,99.01537707513181,194.83,95.8146229248682,65.61405503428921,36.0462734926447,41.12963429059879,5.083360797954086,1396.1980848434666,1650.1,253.90191515653328,85.6761960555468,35.98110732102978,41.766719482010984,5.785612160981202,2074.955166198163,2126.43,51.47483380183667,3570.1686281167613,3971.3599999999997,401.1913718832384
282,11.75,24.214706269277343,35.63861916022921,35.66792744083498,0.02930828060576829,2.9707682260444277,0.0,0.0,53.33447828510585,35.44306087189354,39.6864039083513,4.243343036457759,947.3608147252091,1120.78,173.41918527479083,69.63686322761612,35.59522044266398,41.32529357802041,5.730073135356427,1670.3158002174678,1969.37,299.0541997825321,2620.6473831687213,3090.1499999999996,469.5026168312784
283,11.791666666666666,23.305430107735802,34.59940287277044,34.62662234609321,0.02721947332276642,2.6554373775277664,0.0,0.0,51.27407175174539,34.439213276744276,38.30855047594078,3.869337199196501,830.4884739452893,760.87,0.0,66.94565329894768,34.577600176333924,39.27386786872628,4.696267692392354,1316.0562507603045,1354.64,38.583749239695635,2149.2001620831215,2115.51,0.0
284,11.833333333333334,23.289490335926775,33.96904143860568,33.99510617878385,0.026064740178171064,2.5410464776465895,0.0,0.0,51.2385846972205,33.842860976866554,37.497636338500214,3.6547753616336607,783.893453811971,886.65,102.756546188029,66.8991254502231,33.95680578662135,38.17183514737119,4.215029360749838,1180.3757226292073,1256.2,75.82427737079274,1966.8102229188248,2142.85,176.0397770811751
285,11.875,22.834773756081454,32.998107764868585,33.02592235681373,0.027814591945144684,2.6586956807788473,0.0,0.0,50.21342770570821,32.74850144223237,36.29746621483226,3.548964772599895,745.9690017594633,667.09,0.0,65.55891280927786,32.947520111202614,36.815408847369866,3.8678887361672523,1061.4631935978373,1085.78,24.316806402162683,1810.0908910380795,1752.87,0.0
286,11.916666666666666,22.8391578454471,31.755631174635127,31.78407529153891,0.02844411690378479,2.719391682647183,0.0,0.0,50.22661205186205,31.48593571898798,34.95631464659369,3.470378927605708,729.6423042282203,811.53,81.8876957717797,65.57531716004665,31.706219045299978,35.23519094061276,3.5289718953127824,968.6967070749355,1018.61,49.913292925064525,1701.0584029858028,1830.1399999999999,129.0815970141971
287,11.958333333333334,22.84150670477615,30.303689692856075,30.33342800557142,0.029738312715345216,2.84341530079054,0.0,0.0,50.23564342369505,29.979831158698143,32.964488638316105,2.9846574796179617,627.6328866849683,632.79,5.1571133150316655,65.58642548589118,30.24259036291275,33.281644134565994,3.0390537716532435,834.3563402846484,900.26,65.90365971535164,1464.8326422704072,1533.05,68.21735772959278
288,12.0,22.842426132166114,28.6708881897341,28.70119998510568,0.03031179537158124,2.8983652469225314,0.0,0.0,50.24279912593552,28.329598694760012,31.303636504007542,2.9740378092475304,625.4887980410348,608.42,0.0,65.59510053765895,28.60881703239899,30.932924416077427,2.324107383678438,638.1559406644533,750.08,111.92405933554676,1266.5431039524105,1358.5,91.95689604758945
289,12.041666666666666,22.84391994900455,26.94571363400182,26.976602635286643,0.03088900128482308,2.9537499029346557,0.0,0.0,50.25173074278565,26.58313482482772,29.477111096478932,2.893976271651212,608.7587463626087,628.75,19.99125363739131,65.6055467721775,26.87944718036217,28.708548387654066,1.8291012072918953,502.3165875980615,508.32,6.003412401938476,1114.029083863605,1137.07,23.040916136395026
290,12.083333333333334,22.845343573911588,25.136982136504578,25.16823378673823,0.03125165023365284,2.9886143191102033,0.0,0.0,50.26050121855136,24.764571026449723,27.735557458485935,2.970986432036213,625.0671964475265,574.65,0.0,65.6159949877814,25.068763537426825,26.70943699257845,1.6406734551516244,450.6414071842855,479.65,29.00859281571445,1078.697217950922,1054.3,0.0
291,12.125,22.84682883811718,23.319823095594494,23.351067364980082,0.031244269385588552,2.9881027396156346,0.0,0.0,50.26923678802988,22.954054195817516,26.27690125232256,3.3228470565050436,699.2168212772985,661.9,0.0,65.62639433607349,23.25328276182574,24.742523747831907,1.4892409860061662,409.1124988512238,404.86,0.0,1111.317422868138,1066.76,0.0
292,12.166666666666666,22.8478093515037,21.53914212400823,21.570397491067666,0.03125536705943688,2.9892923713491926,0.0,0.0,50.276636154932135,21.17594214498909,24.618385049640484,3.4424429046513936,724.4896451937826,722.54,0.0,65.63531829481533,21.47214138136249,22.916605955854244,1.4444645744917537,396.8658363823023,396.94,0.07416361769770674,1124.344773947434,1119.48,0.0
293,12.208333333333334,22.844960596764817,19.765152358720353,19.79645095347246,0.03129859475210495,2.9930534758591367,0.0,0.0,50.275390135817574,19.40319869996615,22.79981167987041,3.3966129799042584,714.8266547634167,711.97,0.0,65.63382803038162,19.696976729421568,21.093533645825705,1.396556916404137,383.6945219700157,380.32,0.0,1101.5142302092916,1092.29,0.0
294,12.25,22.840857144719088,18.01680460684785,18.04804214073448,0.031237533886631752,2.986677717356275,0.0,0.0,50.27420758480521,17.66196136108603,21.440256024623196,3.7782946635371673,795.1339241879259,703.67,0.0,65.63168984398182,17.94905979344394,19.55700879400116,1.6079490005572197,441.7586686346972,370.99,0.0,1239.8792705399794,1074.6599999999999,0.0
295,12.291666666666666,24.070164153162178,16.491680788492836,16.522510274525786,0.03082948603294966,3.1063083251430297,0.0,0.0,53.068613063304475,16.313526063590718,21.675851825778526,5.362325762187808,1191.2150054964218,874.37,0.0,69.27998144542049,16.472533125164116,18.680814322393296,2.20828119722918,640.4148020301116,497.83,0.0,1834.7361158516765,1372.2,0.0
296,12.333333333333334,29.552135596893123,16.55662410477699,16.850458665726528,0.29383456094953786,36.34887476754878,0.0,0.0,65.57596791597446,16.74840189424306,22.987768397365006,6.239366503121946,1712.712355057122,1504.73,0.0,85.61617413399222,16.57549832120363,20.00077168791887,3.425273366715242,1227.5813410748183,770.28,0.0,2976.6425708994893,2275.01,0.0
297,12.375,33.85180445795549,18.663329940477023,19.802390326301975,1.1390603858249513,161.40901818409375,67.38,0.0,75.43494063921922,18.769913595777773,24.773145286610962,6.003231690833189,1895.6444422468408,1890.89,0.0,98.49390346622576,18.54537919842471,22.912442816902285,4.367063618477577,1800.5205903760584,1683.61,0.0,3857.574050806993,3641.88,0.0
298,12.416666666666666,34.54302597003169,20.74401975536659,22.438436648924494,1.6944168935579036,245.00778036995533,244.63,0.0,77.01508581489564,20.84142389016112,26.865898863188193,6.024474973027072,1942.201263158435,1860.14,0.0,100.55992661615524,20.607552710279297,25.325341445296946,4.717788735017649,1985.9241668865996,1869.34,0.0,4173.13321041499,3974.1099999999997,0.0
299,12.458333333333334,35.12034298197958,22.967941269011657,24.5353839059212,1.5674426369095436,230.4356289317552,230.95,0.5143710682447988,78.33478122623359,23.061753535545584,29.063143067189664,6.0013895316440795,1967.9120057577327,1981.85,13.937994242267223,102.28534032428124,22.817074596496987,27.9801598599072,5.163085263410213,2210.659808756942,2048.8,0.0,4409.0074434464295,4261.6,0.0
300,12.5,35.307298635388065,25.305852776749056,26.887051903860236,1.58119912711118,233.69546291134233,214.88,0.0,78.75443241675384,25.389077266096955,31.168029971809762,5.778952705712808,1905.124535302816,1908.47,3.3454646971840702,102.83510597711717,25.14386287770846,30.57861501451327,5.434752136804811,2339.4855438130166,2316.4,0.0,4478.305542027175,4439.75,0.0
301,12.541666666666666,36.02770584193633,27.679508647361477,29.333540829872454,1.6540321825109778,249.44786289438167,237.63,0.0,80.40477516148891,27.77295877079553,33.3508166548869,5.577857884091369,1877.3641082962965,1856.72,0.0,104.99168033316556,27.50899075709492,32.91968933130608,5.41069857421116,2377.975910656152,2303.86,0.0,4504.787881846831,4398.21,0.0
302,12.583333333333334,36.94400082406766,30.409106626153452,31.98371207492138,1.5746054487679295,243.50893383687193,245.48,1.9710661631280573,82.50675780914187,30.484519463839714,35.83790678832346,5.353387324483744,1848.9169832066273,1849.5,0.5830167933727353,107.73875084446753,30.20594659712518,35.28247692366115,5.07653032653597,2289.4868047171067,2389.58,100.09319528289325,4381.912721760606,4484.5599999999995,102.64727823939393
303,12.625,37.679687364104,33.25600296691113,34.7765962187698,1.5205932518586636,239.83887232287088,224.57,0.0,84.19400127920572,33.333755657158086,38.42764028381063,5.093884626652546,1795.2687774417302,1797.71,2.4412225582698284,109.94435369220881,33.03650354352738,38.03247067887461,4.995967135347229,2299.2792893170354,2122.65,0.0,4334.386939081636,4144.93,0.0
304,12.666666666666666,37.02812012591576,36.25719136377295,37.831318397479336,1.5741270337063895,243.98923506106743,237.6,0.0,82.67772726904275,36.309319815984146,41.249867821537464,4.9405480055533175,1709.8691524356725,1739.15,29.280847564327587,107.96508244627084,36.03055752911949,41.409853316349114,5.379295787229623,2431.1288097343236,2408.52,0.0,4384.987197231063,4385.27,0.28280276893747214
305,12.708333333333334,32.516088371607054,38.35267308785703,39.885227289811425,1.5325542019543974,208.59954768300267,233.53,24.930452316997332,72.27980389033227,38.366307266735916,43.24599510962045,4.879687842884536,1476.4142570602614,1630.91,154.49574293973865,94.38353295301322,38.20807561982651,43.558844942082004,5.350769322255495,2114.0326099573945,2385.85,271.81739004260544,3799.0464147006587,4250.29,451.24358529934125
306,12.75,26.775958535883024,38.75605994515167,39.542133802352616,0.7860738572009467,88.1064298934358,172.22,84.1135701065642,59.14637296829478,38.669877322189485,43.20687795588181,4.5370006336923225,1123.301093035646,1288.51,165.2089069643539,77.22843080836574,38.70876848037053,43.569567306288036,4.860798825917506,1571.3903502419628,1800.84,229.44964975803714,2782.7978731710446,3261.5699999999997,478.77212682895515
307,12.791666666666666,23.535331792106774,37.980732828855096,38.00882024676568,0.028087417910583667,2.767141484982498,0.0,0.0,51.78698467725218,37.781190257311685,41.84250451388618,4.061314256574498,880.412995465417,940.83,60.41700453458304,67.61580994745736,37.94687797354216,42.67846309176991,4.7315851182277555,1339.2268129966228,1319.66,0.0,2222.4069499470224,2260.4900000000002,38.083050052977796
308,12.833333333333334,22.822404012766164,36.97594683278624,37.00250247270442,0.026555639918178997,2.5369819911245077,0.0,0.0,50.17600174136796,36.78365759363846,40.62309495922896,3.8394373655904985,806.4229203321323,805.28,0.0,65.5119102847432,36.94664067932639,41.762351647062445,4.815710967736052,1320.6261745291697,1337.9,17.27382547083039,2129.5860768524267,2143.1800000000003,13.593923147573605
309,12.875,22.826689695134,35.966117251827065,35.99329990741834,0.027182655591275307,2.597371325321506,0.0,0.0,50.18870319242376,35.74147965632477,39.386051615571986,3.644571959247216,765.687800605008,793.63,27.94219939499203,65.52795502625523,35.92720578956967,40.33960647870607,4.412400689136398,1210.3215961304816,1284.29,73.9684038695184,1978.6067680608112,2077.92,99.31323193918888
310,12.916666666666666,22.83093937091828,34.71693466128255,34.745562174142144,0.028627512859593196,2.7359403416916077,0.0,0.0,50.20194071332912,34.42945447896806,37.80821149012849,3.378757011160431,710.0299862396622,723.47,13.44001376033782,65.54410759519551,34.66331302313482,38.47223185966242,3.808918836527603,1045.0440507748765,1117.06,72.01594922512345,1757.8099773562303,1840.53,82.72002264376965
311,12.958333333333334,22.835718852293912,33.20018914418191,33.22998262974533,0.029793485563416766,2.847968792576079,0.0,0.0,50.21645149802544,32.867427586912655,35.81647141583527,2.949043828922612,619.906901653094,682.38,62.473098346906,65.56197048846258,33.139205237658125,36.38409258752406,3.244887349865934,890.5346994938585,954.08,63.54530050614153,1513.2895699395285,1636.46,123.17043006047152
312,13.0,22.84084236417328,31.46822218711733,31.499041713465296,0.030819526347965365,2.946709345617187,0.0,0.0,50.23210594020754,31.09634992066375,33.86182496295542,2.7654750422916656,581.5008493632669,542.87,0.0,65.5811016153673,31.400701804925728,33.90300677636551,2.5023049714397807,686.9389949069855,808.46,121.52100509301454,1271.3865536158696,1351.33,79.94344638413031
313,13.041666666666666,22.842649900479188,29.56730144685249,29.598919521428737,0.031618074576247324,3.0232991853913154,0.0,0.0,50.24134013190525,29.165848450449836,32.06202138184506,2.8961729313952205,609.0948526430077,606.47,0.0,65.59265327553852,29.494797536683546,31.391777455896,1.8969799192124555,520.8553824229971,547.02,26.1646175770029,1132.9735342513961,1153.49,20.516465748603878
314,13.083333333333334,22.84387337762391,27.556773730710592,27.588769778548468,0.03199604783787535,3.0596046033343525,0.0,0.0,50.25057058930229,27.14675417699667,29.949689997767653,2.8029358207709834,589.5944343990672,597.51,7.915565600932837,65.60394764473551,27.48345953087821,29.208051006108644,1.724591475230433,473.60407704431884,477.56,3.95592295568116,1066.2581160467203,1075.07,8.811883953279676
315,13.125,22.845618242508344,25.534708242159113,25.566823348751214,0.03211510659210148,3.0712241005762886,0.0,0.0,50.260637764637785,25.124785055370474,27.92569621396435,2.800911158593877,589.2865827065366,567.54,0.0,65.61614485395573,25.461355237080706,27.065317394101594,1.603962157020888,440.55897420315785,452.91,12.35102579684218,1032.9167810102708,1020.45,0.0
316,13.166666666666666,22.847010912495026,23.51452892238237,23.546801328881582,0.03227240649921015,3.0864551062032657,0.0,0.0,50.26966149319376,23.101540854192255,25.816468685147363,2.7149278309551086,571.2990137278013,597.14,25.840986272198734,65.62711594159573,23.43920767436599,24.94600859913023,1.5068009247642422,413.940977773842,411.44,0.0,988.3264466078465,1008.5799999999999,20.253553392153435
317,13.208333333333334,22.848067382243123,21.489842668933374,21.522190618292402,0.032347949359028405,3.0938228980835163,0.0,0.0,50.27765894030124,21.07920829564227,23.825598815477914,2.746390519835643,578.0116114651025,531.1,0.0,65.63681005926051,21.413767694770716,22.912861597745813,1.4990939029750976,411.8845750516143,399.79,0.0,992.9900094148004,930.8900000000001,0.0
318,13.25,22.844445060123032,19.513850348151156,19.545956260839862,0.03210591268870644,3.070187201174185,0.0,0.0,50.27630543303044,19.118394848262444,22.193910137401375,3.075515289138931,647.2625357263862,611.2,0.0,65.63581828035069,19.440196887357015,21.631961422137884,2.1917645347808694,602.1906709943622,407.34,0.0,1252.5233939219227,1018.54,0.0
319,13.291666666666666,23.745098521473565,17.765120352295444,17.79645133586615,0.03133098357070452,3.1142052228931485,0.0,0.0,52.325415200872136,17.52637079044439,21.862226603580726,4.335855813136337,949.7006574491619,669.91,0.0,68.31152245248457,17.734252956410074,20.541519066330014,2.80726610991994,802.7434512645884,781.67,0.0,1755.5583139366436,1451.58,0.0
320,13.333333333333334,30.593068529678042,17.722607254117943,18.78295686656325,1.0603496124453073,135.79111223059334,0.0,0.0,67.95974782897265,17.93010471878663,22.756641948947916,4.826537230161286,1373.0509192627335,1223.68,0.0,88.73090474563153,17.731095091053305,20.941852143442503,3.210757052389198,1192.5636810485478,806.13,0.0,2701.405712541875,2029.81,0.0
321,13.375,36.5513602576326,20.450420189661777,22.229842140979333,1.7794219513175555,272.25866563127846,278.0,5.741334368721539,81.64934556365967,20.551197638105766,25.215851215747787,4.664653577642021,1594.3047071952108,1478.79,0.0,106.61250890441504,20.271382379850646,24.19276623871365,3.9213838588630026,1750.035040594788,1566.24,0.0,3616.598413421277,3323.0299999999997,0.0
322,13.416666666666666,37.52594570041574,23.33629216915932,25.160980765785432,1.8246885966261104,286.62866951530845,249.26,0.0,83.88635384204017,23.41495682230131,28.146956127727933,4.731999305426623,1661.6334037306708,1662.81,1.1765962693291385,109.53685687470453,23.121766699714453,27.677914704072997,4.556148004358544,2089.090827938301,1874.06,0.0,4037.35290118428,3786.13,0.0
323,13.458333333333334,37.388048795275864,26.245012517530977,28.009154869840593,1.7641423523096158,276.09951970495206,306.37,30.270480295047946,83.55325279156011,26.31469776345476,30.689714661194536,4.375016897739776,1530.1792933620954,1608.32,78.14070663790449,109.10379888822344,26.029023316586876,31.05016686202697,5.0211435454400934,2293.1989476985195,2236.91,0.0,4099.477760765567,4151.6,52.12223923443344
324,13.5,36.940456060358116,29.03198752740879,30.6885309208402,1.6565433934314093,256.15585887782413,227.81,0.0,82.50375625518089,29.1047943821651,33.5171401943486,4.412345812183499,1523.850942840586,1401.18,0.0,107.73423248941559,28.824839368295233,33.88815262577968,5.063313257484449,2283.430213776913,2281.32,0.0,4063.437015495323,3910.3100000000004,0.0
325,13.541666666666666,36.922729513017416,31.78937826420486,33.51515027081457,1.7257720066097129,266.73281162297184,267.76,1.0271883770281534,82.45021979243121,31.865062280283453,36.7063085190875,4.841246238804047,1670.891363696012,1597.69,0.0,107.66612361937392,31.583032367675475,36.49920627865376,4.916173910978284,2215.672354309189,2219.48,3.807645690811114,4153.296529628173,4084.9300000000003,0.0
326,13.583333333333334,37.61619934937133,34.6748437821938,36.28801125829296,1.6131674760991643,254.01162612133902,248.69,0.0,84.04110914423147,34.74802389436707,39.53624218527386,4.788218290906791,1684.476438704618,1695.14,10.663561295382124,109.74518461611692,34.45263247527076,39.25383922363631,4.801206748365551,2205.642417620287,2146.0,0.0,4144.130482446244,4089.83,0.0
327,13.625,37.652906480495595,37.69901311970644,39.2258799745318,1.5268668548253572,240.65722090171133,241.71,1.0527790982886813,84.11432766850825,37.75908472524327,42.21524784471526,4.456163119471988,1569.0265117506142,1621.45,52.423488249385855,109.84197995115204,37.465375980874015,42.39284640974327,4.927470428869256,2265.6436503297473,2197.08,0.0,4075.327382982073,4060.24,0.0
328,13.666666666666666,36.87564956709277,40.5432913165253,42.054139778649954,1.510848462124656,233.2167881826813,222.19,0.0,82.307552509662,40.60736092939166,45.12019351357584,4.512832584184181,1554.8486976697625,1466.1,0.0,107.48364146077917,40.325967852463656,45.428128010591756,5.1021601581281,2295.597180525631,2266.16,0.0,4083.6626663780744,3954.45,0.0
329,13.708333333333334,33.727092081599075,42.91697806390937,44.517073913377985,1.600095849468616,225.9041041077707,228.11,2.2058958922293073,75.04719751303527,42.94248014095257,47.31425787009782,4.371777729145251,1373.3833448993487,1596.39,223.00665510065141,98.00056890960745,42.74805738918633,47.997706546848285,5.249649157661956,2153.565576455822,2261.49,107.9244235441779,3752.8530254629413,4085.99,333.13697453705845
330,13.75,29.27770263594306,43.86066286542735,45.47082746692342,1.6101646014960664,197.33607878403376,210.32,12.983921215966234,64.83682529919517,43.87181888029641,47.82019706127275,3.9483781809763414,1071.6172823187999,1119.68,48.06271768120018,84.66359833056,43.79947660217183,49.028729619010605,5.229253016838776,1853.2568000655192,1992.65,139.3931999344809,3122.210161168353,3322.65,200.4398388316472
331,13.791666666666666,25.40769344193478,43.931640695266246,44.76936378944026,0.8377230941740166,89.09738401528635,175.38,86.28261598471364,56.02268106083025,43.79907587569904,47.56741680534719,3.7683409296481543,883.7171846582127,998.96,115.24281534178738,73.14941454713683,43.89220060860115,48.17617294751295,4.283972338911802,1311.767106856227,1681.38,369.61289314377314,2284.581675529726,2855.7200000000003,571.1383244702743
332,13.833333333333334,22.802141827611106,42.70000048259583,42.728797843511046,0.028797360915213233,2.7487013518584127,0.0,0.0,50.11897558916088,42.38845744895507,45.73453843518299,3.3460809862279177,702.0012052083184,752.72,50.7187947916816,65.43675706271782,42.637181845737636,46.18777610531937,3.550594259581736,972.5726195327327,933.5,0.0,1677.3225260929094,1686.22,8.89747390709067
333,13.875,22.810053604677034,41.36736383427843,41.39473794298408,0.027374108705650713,2.61375885679844,0.0,0.0,50.1378700563127,41.13241197573651,44.31310234400618,3.1806903682696728,667.5541470041836,637.15,0.0,65.46191776372528,41.33483881857021,45.11959436339454,3.7847555448243284,1037.1122931833572,994.28,0.0,1707.2801990443393,1631.4299999999998,0.0
334,13.916666666666666,22.815628550913882,40.11675685960675,40.14465240038506,0.027895540778310135,2.6641976856713927,0.0,0.0,50.15322546279835,39.85416739958241,43.006107789741755,3.1519403901593464,661.7227838599803,684.89,23.16721614001972,65.4816407637926,40.07452853400196,43.69224599864955,3.6177174646475834,991.6385996451273,1062.56,70.92140035487262,1656.0255811907791,1747.4499999999998,91.4244188092207
335,13.958333333333334,22.820155072242212,38.66803170376329,38.697341502827214,0.029309799063923947,2.799823512818167,0.0,0.0,50.16806108509352,38.342228118365014,41.24465374086627,2.902425622501255,609.5195499603067,624.83,15.310450039693364,65.50023144428444,38.61053866859291,41.74076155600628,3.1302228874133675,858.256934580273,902.49,44.23306541972704,1470.576308053398,1527.3200000000002,56.74369194660221
336,14.0,22.82490760949523,36.951417426123506,36.9817287747847,0.03031134866119345,2.8960997251279843,0.0,0.0,50.18352855939271,36.59078874368977,39.5783227543687,2.987534010678928,627.5860430808059,580.38,0.0,65.51923757032547,36.88882246814125,39.34671645360072,2.457893985459471,674.1106770557874,796.12,122.00932294421261,1304.5928198617212,1376.5,71.90718013827882
337,14.041666666666666,22.83008082266297,35.12290143251304,35.15358467470505,0.030683242192012017,2.9322967638208732,0.0,0.0,50.1994126932803,34.754147538978344,37.936061762024416,3.1819142230460713,668.6307228433716,661.25,0.0,65.53895929210958,35.060995249300305,37.12614340530463,2.0651481560043266,566.5653086468799,534.02,0.0,1238.1283282540724,1195.27,0.0
338,14.083333333333334,22.83551880369485,33.28212617742521,33.31289122796891,0.0307650505436996,2.940815236323932,0.0,0.0,50.21570726194716,32.91495148243053,35.832180219445405,2.9172287370148737,613.2100880912935,661.83,48.61991190870651,65.55986345094352,33.221243851237425,35.344461669510835,2.1232178182734103,582.6822848355863,582.51,0.0,1198.8331881632039,1244.3400000000001,45.50681183679626
339,14.125,22.84109736990747,31.410875416940442,31.442083240465912,0.031207823525470246,2.9838684374603766,0.0,0.0,50.23248898157699,31.02657440991504,33.78902575399221,2.7624513440771743,580.8694808608477,550.03,0.0,65.5809142422782,31.34482419932715,33.09564908931195,1.7508248899847985,480.639437488538,565.87,85.23056251146198,1064.4927867868462,1115.9,51.40721321315391
340,14.166666666666666,22.842804102520457,29.440451781598604,29.47243066626534,0.03197888466673504,3.0578202474391287,0.0,0.0,50.24188710863903,29.023496052202123,31.837972862203852,2.814476810001729,591.9197650973434,597.91,5.990234902656539,65.59291668415955,29.36599458905183,30.705591689219133,1.3395971001673033,367.81578698904315,378.04,10.224213010956873,962.7933723338258,975.95,13.156627666174245
341,14.208333333333334,22.84390427970416,27.348557363599173,27.380857846630718,0.03230048303154476,3.088720230759579,0.0,0.0,50.25113116419231,26.92731604576487,29.763289838410113,2.8359737926452446,596.5505898617441,571.64,0.0,65.60413275518005,27.273520750512407,28.648644342902003,1.3751235923895955,377.6349279116712,341.13,0.0,977.2742380041749,912.77,0.0
342,14.25,22.845779066658938,25.307354838192047,25.33943604283433,0.03208120464228159,3.068003594901023,0.0,0.0,50.26153880604871,24.901131894036823,27.66097485564618,2.7598429616093583,580.6566119192331,607.58,26.923388080766927,65.61737872004703,25.23599852406947,26.95113078532802,1.7151322612585496,471.1028344322985,397.99,0.0,1054.8274499464326,1005.57,0.0
343,14.291666666666666,23.171573135545945,23.362141597458685,23.393780633225607,0.03163903576692206,3.0688664038508726,0.0,0.0,51.00466896023284,23.027583834579172,26.754218536619067,3.7266347020398953,795.6571703453097,539.41,0.0,66.58737666782459,23.308519659327114,25.54718485277046,2.238665193443346,623.9938025750685,527.99,0.0,1422.719839324229,1067.4,0.0
344,14.333333333333334,29.593750775290633,22.901473713368347,24.259526221215538,1.3580525078471908,168.23478517495258,0.0,0.0,65.64317329178827,23.103585562154496,28.280019272411007,5.176433710256511,1422.3924818273936,1041.56,0.0,85.70834602474876,22.91923542006756,26.177405151668523,3.2581697316009617,1168.950290063668,703.68,0.0,2759.5775570660144,1745.2399999999998,0.0
345,14.375,35.08415487843754,25.481650759410492,27.53549190503159,2.0538411456210994,301.6317776325671,348.08,46.44822236743289,78.23663270984711,25.572296823172433,30.916383992415486,5.344087169243053,1750.1807697333838,1790.81,40.629230266616105,102.15776335977486,25.323562720638854,29.33476959573088,4.011206875092025,1715.3220125593043,1634.34,0.0,3767.1345599252554,3773.2299999999996,6.095440074744147
346,14.416666666666666,35.13525990801362,27.74943546984665,29.32831405204901,1.5788785822023605,232.2154589343949,239.09,6.874541065605115,78.34330770236805,27.831250903675127,32.809041600498695,4.977790696823568,1632.4419983694331,1664.79,32.34800163056684,102.29850113493632,27.590451194278607,31.891867046288986,4.301415852010379,1841.9588590367487,1741.78,0.0,3706.6163163405768,3645.66,0.0
347,14.458333333333334,34.8616914053179,29.956198458870148,31.445740156975756,1.489541698105608,217.37036945957985,210.57,0.0,77.70154404023772,30.042719839892257,34.995298416888026,4.952578576995769,1610.869088101549,1556.77,0.0,101.46200854089884,29.803087539026205,34.57696379951861,4.773876260492404,2027.560571409339,1886.11,0.0,3855.800028970468,3653.45,0.0
348,14.5,35.04839115277689,32.22855888669846,33.67498930292013,1.4464304162216735,212.20951698660443,209.89,0.0,78.12280701204016,32.313334938355865,37.41216051494926,5.098825576593391,1667.4284954035759,1622.87,0.0,102.01387771055809,32.06877895834895,37.20955673292034,5.14077777457139,2195.2668065223274,2114.22,0.0,4074.904818912508,3946.9799999999996,0.0
349,14.541666666666666,35.177192819618284,34.53188207167705,35.86557524537826,1.3336931737012065,196.38862597361427,200.08,3.691374026385745,78.41122281953582,34.61275273288689,39.79609006988806,5.18333733700117,1701.3235938334303,1669.16,0.0,102.39125392688551,34.36797442532596,39.335948915636386,4.967974490310425,2129.322497741035,2219.8,90.47750225896516,4027.0347175480797,4089.04,62.005282451920266
350,14.583333333333334,35.078038968366634,36.81863099952747,38.11543279856524,1.296801799037766,190.41805927518527,178.18,0.0,78.17405165170426,36.89713215001278,41.939233068549285,5.042100918536505,1649.9598616759256,1690.24,40.280138324074414,102.08212870633533,36.65504544688461,41.407632015904724,4.752586569020117,2030.8552879186175,1981.35,0.0,3871.2332088697285,3849.77,0.0
351,14.625,34.15526712658158,38.986091486174864,40.49998980525377,1.5138983190789048,216.44801983974713,188.57,0.0,76.04056421366599,39.057309567729924,44.18509969156195,5.127790123832028,1632.2053468203003,1567.09,0.0,99.29611004846679,38.83461450491542,43.896876330298355,5.062261825382933,2104.146929988676,2024.97,0.0,3952.800296648724,3780.63,0.0
352,14.666666666666666,35.29735170849898,41.089705558318,42.63510733590575,1.5454017775877489,228.34039805166566,231.05,2.7096019483343525,78.66536664685883,41.1904334976195,46.00094364189281,4.810510144273309,1584.0683982627054,1657.36,73.29160173729451,102.726564761673,40.93580047167573,46.13750153515915,5.201701063483419,2236.801160572567,2130.64,0.0,4049.209956886938,4019.0499999999997,0.0
353,14.708333333333334,33.888205797001724,43.49039269227804,44.25830187447121,0.767909182193165,108.93254757659695,210.35,101.41745242340305,75.41809423162181,43.512523449445716,47.77847756590046,4.265954116454743,1346.7623222651512,1460.87,114.10767773484872,98.48513030380305,43.31804238894971,48.424615207155604,5.1065728182058905,2105.2293546571404,2284.93,179.7006453428594,3560.9242244988886,3956.1499999999996,395.225775501111
354,14.75,28.333421933683375,44.27412484995871,44.307009927215994,0.03288507725728351,3.9002919760905,0.0,0.0,62.68121698835364,44.25061912790351,48.54967564850926,4.299056520605745,1128.0018160512125,1194.98,66.97818394878755,81.84764604578189,44.21784406456944,49.40400209935545,5.186158034786011,1776.8516265279823,1874.31,97.45837347201768,2908.7537345552855,3069.29,160.53626544471445
355,14.791666666666666,24.565481092809044,44.015502239383544,44.043849165662884,0.028346926279340323,2.914945720186662,0.0,0.0,54.10953355786872,43.867030035982026,47.8842270905429,4.017197054560874,909.905205872146,1037.56,127.65479412785396,70.65072546003802,43.98454308561448,48.73741648214185,4.75287339652737,1405.633489285588,1647.09,241.45651071441193,2318.4536408779204,2684.6499999999996,366.19635912207923
356,14.833333333333334,22.80022407995794,42.91805132151646,42.945407242915856,0.027355921399397687,2.610896682914452,0.0,0.0,50.113526875323224,42.67322304791087,46.28138967504559,3.6081666271347217,756.9039606327991,768.45,11.546039367200933,65.43056751787692,42.87313913164942,46.996687371260485,4.123548239611068,1129.4083409003258,1148.27,18.86165909967417,1888.9231982160395,1916.72,27.796801783960518
357,14.875,22.808229529591593,41.84198074420967,41.86845311982101,0.026472375611341192,2.527456648107618,0.0,0.0,50.132506824159066,41.64105104911158,45.07797376543208,3.4369227163204954,721.2542947047665,731.66,10.405705295233474,65.45529979869202,41.81380896174409,45.52663217824966,3.7128232165055763,1017.2982828965465,1092.41,75.11171710345354,1741.0800342494208,1824.0700000000002,82.98996575057936
358,14.916666666666666,22.8151298462235,40.656326420084916,40.68453060226182,0.02820418217690701,2.693615980905222,0.0,0.0,50.151527910601466,40.37075145387937,43.65024046581439,3.27948901193502,688.4772164151899,697.33,8.85278358481014,65.47893895324273,40.60502598743361,43.84479556104209,3.239769573608477,888.0041179202469,924.15,36.14588207975305,1579.174950316342,1621.48,42.305049683658126
359,14.958333333333334,22.818468972070374,39.06922303751644,39.09918964191246,0.029966604396022944,2.8623534485010946,0.0,0.0,50.16394321127611,38.71339631737229,41.849124420656146,3.135728103283853,658.4598364853739,665.85,7.390163514626124,65.49453430919164,39.0047774073753,41.982606640098254,2.9778292327229536,816.4020216239538,834.24,17.83797837604618,1477.7242115578288,1500.0900000000001,22.36578844217138
360,15.0,22.823926459482138,37.27822503851237,37.30845592842929,0.03023088991692191,2.8882881282120487,0.0,0.0,50.180138562825206,36.92530823264431,39.69679445101755,2.7714862183732407,582.1619324698236,637.05,54.888067530176386,65.51504674304165,37.22010527763194,39.67010186224782,2.4499965846158815,671.9017282272282,780.94,109.03827177277185,1256.9519488252638,1417.99,161.0380511747362
361,15.041666666666666,22.829949611924068,35.450105260027755,35.481096364803726,0.030991104775971223,2.9617011588574402,0.0,0.0,50.19842898634928,35.06312687741485,37.85318481978567,2.790057942370815,586.2766156923542,512.98,0.0,65.53763527983455,35.38423966778788,37.207803778475885,1.8235641106880038,500.27756518745883,544.92,44.642434812541126,1089.5158820386705,1057.9,0.0
362,15.083333333333334,22.835511497697066,33.47959679793259,33.51100700788258,0.031410209949996215,3.002484728978098,0.0,0.0,50.215526618894735,33.083463761529075,36.06488911614792,2.9814253546188425,626.7021520602631,646.26,19.557847939736916,65.5590471664626,33.41249068233044,35.02462792508055,1.6121372427501086,442.4190999108067,438.65,0.0,1072.1237367000479,1084.9099999999999,12.786263299951997
363,15.125,22.841864942778198,31.477968271716826,31.509815319209842,0.03184704749301659,3.0450887787719934,0.0,0.0,50.23460742916184,31.064747634371205,33.87231718794339,2.8075695535721827,590.3815281248635,592.7,2.318471875136538,65.58323102012469,31.40701584322998,32.888945894511465,1.4819300512814841,406.8363391644829,429.68,22.843660835517085,1000.2629560681185,1022.3800000000001,22.117043931881653
364,15.166666666666666,22.843256954789467,29.337513918433956,29.370345385075435,0.03283146664147907,3.139406353712687,0.0,0.0,50.244144247103925,28.88304376834137,31.71329424789967,2.830250479558302,595.263906884617,573.77,0.0,65.59559747663934,29.25567882265003,30.603387701069764,1.3477088784197342,370.05817747149536,367.27,0.0,968.4614907098251,941.04,0.0
365,15.208333333333334,22.844237198734874,27.087783842340965,27.12070017692278,0.03291633458181664,3.147656650811144,0.0,0.0,50.25333157451975,26.641569688675077,29.4155911252818,2.7740214366067235,583.5443865375371,602.57,19.025613462462957,65.60680434130457,27.009074861172067,28.420499229420248,1.4114243682481806,387.6195913616898,356.32,0.0,974.3116345500381,958.8900000000001,0.0
366,15.25,22.846029039809178,24.928982658015777,24.961554449791187,0.032571791775410475,3.1149537178635955,0.0,0.0,50.26358111690528,24.50344857806137,27.242995282902687,2.7395467048413167,576.409805701524,550.15,0.0,65.61970776601342,24.854553483605915,26.485712851360173,1.6311593677542575,448.0535375192387,402.57,0.0,1027.5782969386264,952.72,0.0
367,15.291666666666666,22.84681813623319,22.88112219857742,22.91312597308453,0.03200377450711045,3.06073796469355,0.0,0.0,50.27137656507569,22.488451147131883,25.979209518795113,3.4907583716632296,734.5811669178112,588.78,0.0,65.62915860996884,22.812071151019868,24.75535459762629,1.9432834466064222,533.8659368685508,477.08,0.0,1271.5078417510554,1065.86,0.0
368,15.333333333333334,22.998333468681658,21.116650443570446,21.146985978547725,0.030335534977279366,2.9204330128139575,0.0,0.0,50.618610028827,20.828714106624304,24.96638762165613,4.137673515031825,876.7295788036314,867.19,0.0,66.08358053650176,21.072237682001205,24.521732501148733,3.449494819147528,954.2194989421217,574.04,0.0,1833.8695107585672,1441.23,0.0
369,15.375,24.207004912995803,20.09794886604699,20.125669731916418,0.027720865869426348,2.8089698245254335,0.0,0.0,53.35969438479725,20.062405612294622,24.51280440028398,4.450398787989357,994.0574538448074,871.42,0.0,69.66563468615097,20.114159723787353,25.149904526339103,5.035744802551751,1468.525645697444,1320.42,0.0,2465.392069366777,2191.84,0.0
370,15.416666666666666,25.301171551421405,20.120033015549158,20.807552580495383,0.6875195649462249,72.8156812157775,0.0,0.0,55.84598035777046,20.133486437124724,24.997452271031694,4.8639658339069705,1137.0554886032908,1103.53,0.0,72.91304602192017,20.129168979204664,25.501319186714483,5.372150207509819,1639.655510636256,1597.78,0.0,2849.526680455324,2701.31,0.0
371,15.458333333333334,24.928490918279486,19.988203647529485,20.69491898351678,0.706715335987294,73.74621385117644,140.82,67.07378614882356,55.000978796495126,19.92636369335411,24.864104063629785,4.937740370275677,1136.8361965664342,1152.54,15.703803433565781,71.80906358262988,19.976793934402142,25.305315000481343,5.328521066079201,1601.7147482364528,1657.41,55.695251763547276,2812.2971586540634,2950.77,138.47284134593656
372,15.5,24.661108776343486,19.56283020032973,19.59148429249259,0.028654092162859968,2.958002088033757,0.0,0.0,54.39554267462863,19.502664429370114,24.738987720852904,5.23632329148279,1192.3094605931767,1103.24,0.0,71.01813519213768,19.5578721038272,24.93907633636556,5.381204232538359,1599.7346934126724,1522.56,0.0,2795.002156093883,2625.8,0.0
373,15.541666666666666,25.32902975582494,19.370865294964144,19.399567949182366,0.028702654218221824,3.0432654622521755,0.0,0.0,55.915023214949706,19.369045852514088,24.736071445468575,5.367025592954487,1256.2075515774193,1265.16,8.952448422580801,73.00251154071965,19.37745118302814,24.75572542765663,5.378274244628489,1643.5388305865386,1654.9,11.361169413461539,2902.78964762621,2920.0600000000004,17.2703523737905
374,15.583333333333334,25.767814515670747,19.335356665408593,19.365108509699446,0.029751844290853313,3.209155061707867,0.0,0.0,56.91331138135033,19.323937001459328,24.545686570468607,5.22174956900928,1244.0250297126493,1228.09,0.0,74.30606621026071,19.334368590523525,24.518166584871967,5.183797994348442,1612.3954484345809,1607.23,0.0,2859.629633208938,2835.3199999999997,0.0
375,15.625,25.84874693660202,19.260350188232024,19.290221585404787,0.029871397172762215,3.2321704472718698,0.0,0.0,57.09771689949521,19.254209108683668,24.37340143468803,5.119192326004363,1223.5434968553354,1240.98,17.436503144664584,74.5470114872394,19.26073388488862,24.51429890630271,5.25356502141409,1639.3948763933197,1592.74,0.0,2866.1705436959273,2833.7200000000003,0.0
