hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
501,20.875,22.7554467733755,53.43848113834661,53.464642675624056,0.026161537277445746,2.491998925345329,0.0,0.0,49.99438074369221,53.221352806709874,56.574387537398216,3.353034730688343,701.7112983563771,746.42,44.70870164362282,65.27682058289416,53.40746715402034,57.24892041408339,3.841453260063055,1049.6723820124955,1131.91,82.23761798750456,1753.8756792942181,1878.33,124.45432070578181
502,20.916666666666668,22.765863162939915,52.078747828296116,52.107601848558694,0.028854020262578217,2.749727629915936,0.0,0.0,50.02195027923668,51.73705166097934,54.800659285441185,3.063607624461845,641.4945719211445,644.48,2.9854280788555343,65.31088841462844,52.01858502998051,55.23702378333357,3.2184387533530625,879.8934086960886,951.1,71.20659130391141,1524.137708247149,1595.58,71.4422917528509
503,20.958333333333332,22.77438604739784,50.17052089886365,50.20118249913071,0.03066160026705944,2.923080121816253,0.0,0.0,50.04498817221451,49.76757399408612,52.94731036657544,3.179736372489316,666.1176322702221,625.95,0.0,65.33995058018165,50.104113723944124,52.93851053066841,2.8343968067242855,775.244467697292,792.28,17.03553230270802,1444.2851800893304,1418.23,0.0
504,21.0,22.784532176931314,48.13412480900577,48.16487012317247,0.03074531416670112,2.932366673269573,0.0,0.0,50.07124862169581,47.739264929400996,50.97750716632909,3.2382422369280945,678.7298953485175,693.7,14.97010465148253,65.37391373331738,48.076490609800366,50.313268581856,2.2367779720556342,612.105929757548,742.02,129.914070242452,1293.7681917793352,1435.72,141.95180822066482
505,21.041666666666668,22.794387301436995,46.01120839422113,46.04302239640263,0.031814002181498324,3.0356063571794305,0.0,0.0,50.09804318326975,45.56904836108809,48.722383636135326,3.153335275047233,661.2872295037762,649.97,0.0,65.40760825135143,45.94206523710212,47.60923847730874,1.6671732402066226,456.4657781682422,464.84,8.37422183175778,1120.7886140291978,1114.81,0.0
506,21.083333333333332,22.80451922003977,43.72043571722896,43.7526769088826,0.03224119165363959,3.0777350456717274,0.0,0.0,50.124838625521505,43.269649516112096,46.333475051534265,3.0638255354221684,642.8597616195534,658.57,15.71023838044664,65.4418881410945,43.651291503265334,45.153610766693994,1.5023192634286602,411.54495406728824,431.78,20.235045932711728,1057.4824507325134,1090.35,32.86754926748654
507,21.125,22.81471104151765,41.39844565468433,41.43108217631364,0.03263652162930697,3.116865504220873,0.0,0.0,50.152077617871804,40.93297321161052,43.765641729589944,2.832668517979421,594.6807888341928,612.84,18.159211165807278,65.47679596871312,41.326107563613995,42.658294377683845,1.3321868140698498,365.13357917261953,374.95,9.816420827380455,962.9312335110332,987.79,24.858766488966808
508,21.166666666666668,22.821499355546912,38.98517873499607,39.018367754879954,0.033189019883884896,3.1705734980010356,0.0,0.0,50.172501287744986,38.50084129957101,41.299382137522365,2.798540837951357,587.7553968297269,562.23,0.0,65.50359624607087,38.90769306360931,40.15766718009427,1.2499741164849638,342.74047014811515,339.07,0.0,933.6664404758432,901.3,0.0
509,21.208333333333332,22.827689234828238,36.56543231961078,36.598280538673094,0.032848219062316275,3.1388676489094816,0.0,0.0,50.19252426215475,36.108169298348244,40.0570155810888,3.948846282740554,829.6759281067388,599.24,0.0,65.52852262624714,36.494281507772186,37.674156607187484,1.1798750994152982,323.6425664122855,330.14,6.497433587714511,1156.4573621679338,929.38,0.0
510,21.25,22.834454719836415,34.35579960954632,34.387859788240746,0.03206017869442945,3.064473060790907,0.0,0.0,50.212859000810425,33.934775308685296,38.250674263134385,4.315898954449089,907.1632370190275,1047.09,139.9267629809724,65.55469835548566,34.29142731075093,35.654603791039314,1.3631764802883808,374.0719397549209,300.86,0.0,1284.2996498347393,1347.9499999999998,63.650350165260534
511,21.291666666666668,22.94763347659581,32.198030316994085,32.23014042292651,0.032110105932424915,3.08445804250855,0.0,0.0,50.473931018713614,31.7964104181228,36.94814118166093,5.151730763538129,1088.4776399357938,750.38,0.0,65.89526652027355,32.133657492569625,34.13094084619158,1.9972833536219525,550.9258181297342,431.47,0.0,1642.4879161080366,1181.85,0.0
512,21.333333333333332,29.43805018281852,31.447761425437882,32.675209079940714,1.227447654502832,151.25552441105597,0.0,0.0,65.25436354494492,31.6282124898428,37.93367283514267,6.305460345299874,1722.3665438761482,1414.55,0.0,85.20377022401136,31.46628921284451,34.310902786165265,2.8446135733207534,1014.568360146884,654.35,0.0,2888.190428434088,2068.9,0.0
513,21.375,35.26445667440786,34.009574877390016,35.976828836199616,1.9672539588096,290.4001584036217,312.83,22.42984159637831,78.6136741910243,34.10324530763339,40.46831156509086,6.365066257457471,2094.5958914362323,1994.27,0.0,102.65398596860567,33.84516257901631,37.589239932198886,3.7440773531825755,1608.8659266346033,1364.69,0.0,3993.861976474457,3671.79,0.0
514,21.416666666666668,35.0417027203177,36.39221715606319,38.09771461365908,1.7054974575958894,250.17015708860708,252.4,2.2298429113929217,78.09292994728354,36.46234595396488,42.8759542185598,6.41360826459492,2096.5893313957567,2150.4,53.81066860424335,101.97523448970983,36.221482671388955,40.61219524580243,4.390712574413477,1874.2561510605356,1801.39,0.0,4221.015639544899,4204.1900000000005,0.0
515,21.458333333333332,34.800235261595176,38.52647905342037,40.043736976088034,1.5172579226676675,221.02470412042786,233.52,12.495295879572154,77.52806880264909,38.61192721734119,44.71520642129575,6.103279203954557,1980.7124338924145,1998.7,17.987566107585508,101.23813661926782,38.37472494925036,42.709943866250065,4.3352189169997075,1837.1913841834216,1891.39,54.19861581657847,4038.928522196264,4123.610000000001,84.68147780373647
516,21.5,35.753528051719094,40.922664873807655,42.40206071095757,1.4793958371499158,221.41269567728716,194.1,0.0,79.71677350260953,41.008338834656655,47.138802212900934,6.130463378244279,2045.7013838278212,1919.0,0.0,104.09865765413316,40.7446663846503,45.05505217017774,4.310385785527437,1878.2806965889945,1728.19,0.0,4145.394776094103,3841.29,0.0
517,21.541666666666668,36.007237341105196,43.53087274802987,45.06861891462198,1.5377461665921075,231.77878312492615,234.38,2.6012168750738454,80.29464936446377,43.60198239290461,50.06754657066158,6.465564177756967,2173.1627731846693,2128.2,0.0,104.8543972050332,43.33543771484711,47.87966848541053,4.544230770563416,1994.5560723786484,1973.08,0.0,4399.497628688244,4335.66,0.0
518,21.583333333333332,35.56036992030019,46.01935920190216,47.376657896069915,1.3572986941677527,202.0416587479746,214.09,12.04834125202541,79.257397434067,46.08738332231173,52.357027576054946,6.269644253743216,2080.0890632249425,2171.84,91.75093677505765,103.50041139357577,45.83394945398998,50.43181116414837,4.597861710158391,1992.0361017356354,1958.11,0.0,4274.166823708552,4344.04,69.87317629144763
519,21.625,35.328447361122315,48.38660012364931,49.729700395077856,1.343100271428547,198.62422334610633,175.53,0.0,78.71576263835641,48.46194356845884,54.41408508871606,5.952141520257214,1961.2555251862068,1944.86,0.0,102.79363329493674,48.209913432847145,52.86573723459477,4.655823801747623,2003.3737405393927,1970.52,0.0,4163.253489071705,4090.91,0.0
520,21.666666666666668,34.040717253157894,50.642204617092936,51.54318277516103,0.9009781580680922,128.38438026806014,208.04,79.65561973193985,75.7458010852358,50.696711990657455,56.65905974184893,5.962347751191473,1890.4930691088812,1936.66,46.16693089111891,98.91504129486088,50.47972718149441,55.302677022103424,4.822949840609013,1996.9827151598533,1983.5,0.0,4015.8601645367944,4128.200000000001,112.33983546320633
521,21.708333333333332,29.49919776405525,51.95431413309539,52.136908862234556,0.18259472913916852,22.547462134954117,37.61,15.062537865045883,65.33207880137145,51.930334151528996,57.336907838387816,5.40657368685882,1478.5902144780098,1807.76,329.1697855219902,85.31181268864512,51.8616456537941,57.068152091123984,5.206506437329885,1859.3228371363793,1962.28,102.95716286362062,3360.460513749343,3807.6499999999996,447.1894862506565
522,21.75,24.608094730144142,51.62823584997871,51.656629430892394,0.028393580913686378,2.924808134174502,0.0,0.0,54.19152807389114,51.47231569832745,55.96271696309981,4.490401264772359,1018.6283821655386,1136.31,117.68161783446135,70.75890789535232,51.59623542607468,56.75492948917258,5.158694063097904,1527.9886140853962,1717.91,189.9213859146039,2549.5418043851096,2854.2200000000003,304.6781956148907
523,21.791666666666668,22.998807252400002,50.67061401983945,50.69666889550284,0.02605487566339093,2.5083812312566716,0.0,0.0,50.54785082008486,50.493846599035344,54.78323625204624,4.289389653010893,907.6061268203082,887.67,0.0,65.99979606284911,50.64765988229276,55.6926284015168,5.044968519224042,1393.7994158238068,1321.54,0.0,2303.9139238753714,2209.21,0.0
524,21.833333333333332,22.823491381645855,49.86318679367402,49.88814517092348,0.024958377249461705,2.3845017715096706,0.0,0.0,50.15227476338492,49.714561876759134,53.74882083445445,4.0342589576953145,846.9419259025439,915.02,68.07807409745612,65.48358232898346,49.8465683559863,54.63185069058378,4.785282334597483,1311.714200829036,1449.54,137.82579917096405,2161.0406285030895,2364.56,203.51937149691048
525,21.875,22.777242403563207,48.87782216393911,48.90480529622233,0.026983132283220357,2.57272122942624,0.0,0.0,50.05129461109647,48.62706694523387,52.32270681759837,3.6956398723645023,774.2909502781736,765.96,0.0,65.35033007755146,48.83281524828743,52.74843733465095,3.91562208636352,1071.143801630549,1156.77,85.626198369451,1848.0074731381487,1922.73,74.72252686185129
526,21.916666666666668,22.78342605574586,47.50977864901645,47.53795637785124,0.028177728834791083,2.687350052751978,0.0,0.0,50.068364702506194,47.21801945761688,50.67470197265654,3.4566825150396596,724.4728652883515,769.79,45.317134711648464,65.3717368889461,47.460870889716574,50.86891181294614,3.4080409232295636,932.597075304959,968.38,35.78292469504095,1659.7572906460625,1738.17,78.41270935393754
527,21.958333333333332,22.79177236497023,45.98338689196826,46.01222301057508,0.028836118606818673,2.751149087422291,0.0,0.0,50.089940655494736,45.66888401895515,48.640236217565445,2.9713521986102975,623.0227042647177,665.3,42.27729573528222,65.39923259524632,45.93359553332382,48.86089529060563,2.9272997572818156,801.3810581425878,879.58,78.19894185741225,1427.154911494728,1544.88,117.7250885052722
528,22.0,22.800930133001877,44.280424867016414,44.3104737554975,0.030048888481083225,2.868006952196841,0.0,0.0,50.11431375155041,43.91408586175811,46.8417206288564,2.92763476709829,614.1548808251496,566.92,0.0,65.42978471764096,44.22015634137788,46.555291204522156,2.335134863144276,639.5679366058389,705.6,66.03206339416113,1256.5908243831855,1272.52,15.929175616814518
529,22.041666666666668,22.80983579114375,42.32927409983713,42.36047641805352,0.031202318216394076,2.9792588936721756,0.0,0.0,50.13849082877294,41.918166165104324,44.78789922897092,2.8697330638665974,602.298779406896,648.18,45.88122059310399,65.46015116390946,42.26142459992023,44.099098631250996,1.8376740313307636,503.5524416214586,556.38,52.82755837854137,1108.8304799220268,1204.56,95.72952007797312
530,22.083333333333332,22.816973634619142,40.17725982356512,40.20926036334674,0.03200053978162032,3.056430807846538,0.0,0.0,50.15863410226058,39.73986030750313,42.480058203877164,2.7401978963740348,575.3430271673112,542.11,0.0,65.48597858431894,40.105893576186176,41.558739353328676,1.4528457771424996,398.2603408984663,433.92,35.65965910153369,976.659798873624,976.03,0.0
531,22.125,22.82318095562889,37.980946278094045,38.01294060924538,0.03199433115133843,3.0566691458376094,0.0,0.0,50.17767700050666,37.552702414938715,40.51535141509861,2.9626490001598924,622.2859234784253,594.96,0.0,65.51043592431131,37.91360311534242,39.14606865168601,1.2324655363435895,337.9749381360807,346.12,8.145061863919295,963.3175307603436,941.08,0.0
532,22.166666666666668,22.829348485972144,35.81914587557695,35.85118376934134,0.03203789376438948,3.0616581549349124,0.0,0.0,50.196881014142015,35.39317159779395,38.5976533255507,3.2044817277567503,673.338979768828,635.64,0.0,65.53466399038703,35.7510299095479,36.94068005993239,1.1896501503844874,326.3544695403534,313.67,0.0,1002.7551074641163,949.31,0.0
533,22.208333333333332,22.83557741419659,33.682601108427946,33.71462890877388,0.03202780034593644,3.0615286932665833,0.0,0.0,50.21588164269457,33.2617176488849,36.73081658969726,3.4690989408123656,729.2173655727887,696.88,0.0,65.55873830936594,33.61412268319709,34.732557559958565,1.1184348767614765,306.9308289754056,323.01,16.079171024594416,1039.2097232414608,1019.89,0.0
534,22.25,22.840119242296005,31.563928150431536,31.596084711711697,0.032156561280160645,3.07444827933963,0.0,0.0,50.23107954942907,31.14118997735943,34.76771137241486,3.626521395055427,762.5388584819314,747.08,0.0,65.57803041450863,31.493007989553597,32.78024919821728,1.28724120866368,353.360114752878,274.62,0.0,1118.973421514149,1021.7,0.0
535,22.291666666666668,22.841088636583233,29.529701973312456,29.56094954384709,0.031247570534635116,2.9876676192942138,0.0,0.0,50.23769540037243,29.159517809686925,33.41417739753982,4.254659587852892,894.7336080149807,763.17,0.0,65.58727399301182,29.47047754065184,31.132932597385725,1.6624550567338865,456.4242577554093,416.32,0.0,1354.1455333896843,1179.49,0.0
536,22.333333333333332,22.84101205189043,27.851469776192996,28.57251656430808,0.7210467881150855,68.94106904743454,0.0,0.0,50.24229615488196,27.575484001970775,32.94594903633283,5.370465034362052,1129.4853350061555,1012.34,0.0,65.59378133710813,27.81208102316141,30.577330340722092,2.7652493175606807,759.2699039032824,480.26,0.0,1957.6963079568723,1492.6,0.0
537,22.375,23.701059958945276,26.814259410376167,27.88867775696854,1.074418346592374,106.59587739387207,133.34,26.74412260612793,52.19172218581461,26.749641834262597,32.96209326254957,6.212451428286975,1357.262524413156,1232.13,0.0,68.14104034786466,26.822777227030763,30.827230626465546,4.004453399434784,1142.2238600912551,1023.15,0.0,2606.082261898283,2388.62,0.0
538,22.416666666666668,25.130364443151468,26.696071019313557,27.786232463727384,1.0901614444138268,114.68030231836599,72.74,0.0,55.4354996171297,26.7126320240647,32.97286754219261,6.26023551812791,1452.7064414355937,1468.04,15.333558564406303,72.37813777174277,26.709551130500554,31.286495756308376,4.576944625807823,1386.699270339691,1244.16,0.0,2954.086014093651,2784.94,0.0
539,22.458333333333332,25.419449866594345,26.685966695849483,28.21635694914599,1.5303902532965061,162.84242544749975,151.71,0.0,56.09316897643214,26.658841890385816,32.555210658971006,5.896368768585191,1384.5027965355755,1416.78,32.277203464424474,73.2372288951272,26.68087975001444,31.645991363499842,4.965111613485401,1522.159431831902,1508.66,0.0,3069.5046538149772,3077.15,7.645346185022845
540,22.5,25.537313344534976,26.481774349583034,28.225828748204925,1.7440543986218913,186.43800891224603,167.39,0.0,56.36159842480809,26.46787383586328,32.15466715398199,5.68679331811871,1341.6831628884026,1332.65,0.0,73.5879645524266,26.483566605204015,31.56685398188082,5.083287376676804,1565.8518765977133,1511.37,0.0,3093.973048398362,3011.41,0.0
541,22.541666666666668,25.861452899587086,26.47821507419288,28.251289369946385,1.7730742957535028,191.9460051423912,199.01,7.0639948576088045,57.09880246114175,26.476500990492305,32.23093033700675,5.754429346514442,1375.3983086960804,1330.86,0.0,74.55077014003595,26.47852814978797,31.527236760166623,5.048708610378654,1575.5480918770802,1596.02,20.471908122919785,3142.892405715552,3125.89,0.0
542,22.583333333333332,25.714920272121507,26.412943533300073,28.027216227588656,1.6142726942885837,173.76460073975827,177.74,3.975399260241744,56.76602849767441,26.398893963734505,32.320514768824346,5.921620805089841,1407.1109040361987,1400.04,0.0,74.1161497159126,26.41119195014617,31.67843371666512,5.26724176651895,1634.1628257893499,1529.6,0.0,3215.0383305653068,3107.38,0.0
543,22.625,25.071880317552907,26.275243981723342,27.935580967184855,1.6603369854615124,174.25384599984181,162.78,0.0,55.305672659601306,26.223564710395504,32.18129756809258,5.957732857697078,1379.2720276037155,1394.15,14.877972396284576,72.20888098720808,26.267430877983777,31.807177044215507,5.53974616623173,1674.4789965877958,1713.92,39.44100341220428,3228.004870191353,3270.8500000000004,42.84512980864747
544,22.666666666666668,24.295656893849365,25.830829804266116,27.58541331942507,1.7545835151589522,178.44398549174272,179.14,0.6960145082572637,53.54469248336127,25.73385909799771,31.141517300469996,5.4076582024722875,1212.062141590229,1345.26,133.19785840977102,69.90892980037637,25.817988413049065,31.336088517183338,5.518100104134273,1614.8100831884049,1610.92,0.0,3005.3162102703764,3135.32,130.0037897296238
545,22.708333333333332,23.487456579401048,25.209661610399255,26.11069954704461,0.9010379366453556,88.58869228428688,171.37,82.78130771571313,51.714604781829564,25.055806206193548,29.623189178468447,4.567382972274899,988.7348965793302,1061.13,72.3951034206699,67.5188290517255,25.18540171456638,30.59017412355417,5.404772408987789,1527.5714635920594,1596.25,68.67853640794056,2604.8950524556767,2828.75,223.8549475443233
546,22.75,22.845145471592293,24.276714765295385,24.30432891393141,0.02761414863602596,2.640734929792278,0.0,0.0,50.262442392602985,24.065667515306902,27.7979912046081,3.7323236893011966,785.2756187190685,901.43,116.15438128093149,65.62181991615364,24.234914696428184,28.986269174220325,4.751354477792141,1305.163521787249,1438.6,133.4364782127509,2093.07987543611,2340.0299999999997,246.95012456388986
547,22.791666666666668,22.84645643192907,23.20154288073157,23.22991299978595,0.028370119054379472,2.7131838999217663,0.0,0.0,50.268358331567384,22.955034766409188,26.290000897442425,3.3349661310332372,701.7547386783847,654.07,0.0,65.62853921314377,23.152459629003346,27.297578674169376,4.14511904516603,1138.7515192458934,1151.84,13.088480754106513,1843.2194418241997,1805.9099999999999,0.0
548,22.833333333333332,22.847700641125098,21.986040823040238,22.014696735775836,0.028655912735597866,2.74066510225987,0.0,0.0,50.27447988729357,21.73575349277423,24.993254027595444,3.257500534821215,685.5376414753224,736.04,50.50235852467756,65.63619412355908,21.937882969861594,26.225040029532458,4.287157059670864,1177.9097292062286,1107.08,0.0,1866.1880357838108,1843.12,0.0
549,22.875,22.84853198075415,20.748710330833447,20.77780400955447,0.029093678721022087,2.782634494637519,0.0,0.0,50.28048692656326,20.47837623422246,23.5951174400221,3.1167412057996415,655.993357180774,620.72,0.0,65.64328732791213,20.696293397630846,24.68302270564058,3.9867293080097355,1095.4846451055237,1230.58,135.09535489447626,1754.260636780935,1851.3,97.03936321906485
550,22.916666666666668,22.844283402668413,19.344833891212126,19.37495028871419,0.030116397502062853,2.8799157570646,0.0,0.0,50.27654202196989,19.028622482214704,22.290104229980198,3.261481747765494,686.4036370727266,677.73,0.0,65.63737997777783,19.280387940532208,22.533090387397063,3.2527024468648555,893.7062549995348,940.83,47.12374500046519,1582.989807829326,1618.56,35.57019217067386
551,22.958333333333332,22.840860957937377,17.80601066799905,17.836410880962585,0.03040021296353501,2.906620418522027,0.0,0.0,50.27539035880035,17.486534212368,20.793854663301502,3.307320450933503,696.0347966177943,681.66,0.0,65.6349839914946,17.74267505220016,20.68351584114618,2.9408407889460193,807.9902515033705,828.84,20.84974849662956,1506.9316685396868,1510.5,3.568331460313175
552,23.0,22.83824430221125,16.259025438597153,16.289762445614834,0.030737007017680895,2.938485246776587,0.0,0.0,50.27600323629859,15.92558022364402,19.082282918337015,3.156702694692994,664.3449690280314,698.07,33.725030971968636,65.63453527702625,16.19252391619501,18.6878440662077,2.495320150012688,685.5796408388364,771.24,85.66035916116357,1352.8630951136445,1469.31,116.44690488635547
553,23.041666666666668,22.834732711309965,14.560807761396653,14.592735584733639,0.03192782333698574,3.0518590238394183,0.0,0.0,50.274846969471206,14.173675026438417,16.995078210206586,2.821403183768169,593.7657372868752,618.25,24.48426271312485,65.63153614903402,14.479269723200844,16.413604281738955,1.9343345585381115,531.426716833641,584.06,52.63328316635898,1128.2443131443556,1202.31,74.06568685564434
554,23.083333333333332,22.830384935930635,12.62537808457442,12.65851313183573,0.033135047261309225,3.1666499097791205,0.0,0.0,50.27283971169692,12.189246962490952,14.851115050891433,2.6618680884004817,560.169129167336,556.73,0.0,65.62744907618762,12.5315745315097,14.082698281695103,1.551123750185404,426.11929056089645,462.91,36.79070943910358,989.4550696380115,1019.6400000000001,30.184930361988563
555,23.125,22.827127040973057,10.74196493643511,10.772941783745042,0.030976847309931443,2.9599726272608273,0.0,0.0,50.272666700344935,10.437192585136199,13.03721481037456,2.6000222252383622,547.1522724097683,551.09,3.9377275902317024,65.62668565073145,10.684864182909529,12.108367245856533,1.4235030629470042,391.0552327139927,373.29,0.0,941.1674777510219,924.3800000000001,0.0
556,23.166666666666668,22.82222979533861,9.544747072855458,9.572905092174135,0.028158019318677674,2.690044104359658,0.0,0.0,50.26824800888451,9.363324283357615,11.924374260833567,2.5610499774759514,538.903527873786,531.22,0.0,65.62135132522013,9.517408022909963,10.89622853330049,1.3788205103905273,378.74955262060115,393.61,14.860447379398863,920.3431245987467,924.83,4.4868754012533145
557,23.208333333333332,22.818761206803902,8.763543671611739,8.790512718206587,0.026969046594848223,2.5760653804575178,0.0,0.0,50.26670804238757,8.630638304897108,12.104523535257792,3.4738852303606844,730.9625626736096,536.12,0.0,65.61825901767321,8.740922766219743,10.128627142980493,1.38770437676075,381.17190755055236,349.92,0.0,1114.7105356046195,886.04,0.0
558,23.25,22.813901269495126,8.16571805427435,8.192326659387227,0.02660860511287666,2.5410949325899375,0.0,0.0,50.26025046908217,8.044120898023685,12.178100778592336,4.133979880568651,869.7455816731713,918.48,48.734418326828745,65.60883979052926,8.141664630633914,9.61130543081767,1.4696408001837558,403.62009680797695,400.62,0.0,1275.9067734137382,1319.1,43.193226586261744
559,23.291666666666668,22.808495653520907,7.59541380721286,7.621710449670697,0.02629664245783747,2.510707775874648,0.0,0.0,50.24895519956846,7.4947010159192,11.549759606195613,4.0550585902764125,852.9496468205017,812.33,0.0,65.59374189158811,7.574129554828966,9.185162166637413,1.6110326118084473,442.34992953270574,395.1,0.0,1297.810284129082,1207.43,0.0
560,23.333333333333332,22.80745960778342,7.2387036989632545,8.46789581831588,1.229192119352625,117.35346187725814,0.0,0.0,50.246064778879294,7.191252796512936,11.466236302199151,4.274983505686215,899.1573968782955,886.76,0.0,65.59062650506908,7.23200524538851,9.488148245177648,2.2561429997891373,619.4519522732442,478.78,0.0,1635.9628110287977,1365.54,0.0
561,23.375,23.474397617664494,7.0706028429860615,9.159899371934493,2.0892965289484318,205.30227565485103,233.05,27.74772434514898,51.758667519060204,7.062595034822186,11.872453283178347,4.809858248356161,1042.112460385532,905.14,0.0,67.5667056257857,7.071667770465646,10.168037811638397,3.0963700411727517,875.7594356146435,751.56,0.0,2123.1741716550264,1889.75,0.0
562,23.416666666666668,23.868193598564854,7.074319509001339,8.671192790570306,1.5968732815689668,159.5472159459113,172.7,13.152784054088698,52.65347712627344,7.077757203297369,11.90138518462143,4.823627981324061,1063.1635684391315,1175.09,111.92643156086842,68.7360019347216,7.076045032499676,10.848637247709867,3.7725922152101905,1085.4838236938836,993.34,0.0,2308.1946080789266,2341.13,32.93539192107346
563,23.458333333333332,23.21257792132534,7.066816700703087,8.48624951979689,1.419432819093804,137.92323692382374,142.18,4.25676307617627,51.16595903648039,7.062648820331746,11.62816699037313,4.565518170041384,977.8458981889452,943.46,0.0,66.79427191076039,7.064982465194646,11.259930331057262,4.194947865862616,1172.9108724586902,1167.75,0.0,2288.680007571459,2253.3900000000003,0.0
564,23.5,23.21693273417366,7.070760119819107,8.378939356957002,1.308179237137895,127.13681255112688,129.81,2.673187448873122,51.17630019451758,7.074492588372832,11.824874447692366,4.750381859319535,1017.645768345738,1005.44,0.0,66.80764464870582,7.071409216062406,11.277245321623322,4.205836105560916,1176.1906687063697,1169.28,0.0,2320.9732496032348,2304.5299999999997,0.0
565,23.541666666666668,23.350884870462945,7.078516423313077,8.228781670472232,1.1502652471591555,112.43475174001708,120.38,7.945248259982918,51.48016834458833,7.075252631172264,11.771470589210455,4.696217958038192,1012.0161131883992,1023.02,11.00388681160075,67.20461623861796,7.0768250710684635,11.383816084754855,4.306991013686392,1211.6363530204228,1174.1,0.0,2336.0872179488388,2317.5,0.0
566,23.583333333333332,23.104294239119998,7.071006660694752,8.07028255451858,0.9992758938238273,96.64454406337691,100.29,3.645455936623094,50.92109750473757,7.0708890105043425,11.715286563522287,4.644397553017945,989.9798772324917,994.13,4.150122767508265,66.47499891643047,7.070391340830897,11.704996058129533,4.634604717298636,1289.6452481442964,1240.19,0.0,2376.2696694401648,2334.61,0.0
567,23.625,23.357027525369112,7.082120260597702,8.28798070020494,1.205860439607238,117.90001059785658,88.83,0.0,51.494519825830395,7.085744853440301,11.830739666288395,4.744994812848094,1022.8123865349165,979.24,0.0,67.22388199293269,7.082439302565254,11.844448682604742,4.762009380039489,1340.025487182073,1330.97,0.0,2480.7378843148463,2399.04,0.0
568,23.666666666666668,23.20188701101973,7.098201552461,8.528552810942568,1.4303512584815676,138.92014692251362,143.61,4.68985307748639,51.142768430542134,7.0956532795127005,11.812279188557753,4.716625909045052,1009.7523895941458,1060.02,50.26761040585416,66.76465605837129,7.0967003254896515,11.92124457756084,4.824544252071188,1348.348431510494,1340.02,0.0,2497.0209680271537,2543.65,46.629031972846406
569,23.708333333333332,22.813276162046822,7.108377860793829,8.570572552794328,1.462194692000499,139.63429118904477,130.4,0.0,50.26131033777091,7.128552763972701,11.26979942446399,4.141246660491289,871.2928083002473,952.84,81.54719169975272,65.61396966082263,7.1129555166103255,11.858132560354141,4.745177043743816,1303.3106922142747,1347.81,44.49930778572525,2314.237791703567,2431.05,116.81220829643325
570,23.75,22.813403064145245,7.24187965149779,8.671736669852384,1.4298570183545944,136.54692016927174,145.54,8.993079830728249,50.26160316413932,7.263563412270815,10.610131215040798,3.3465678027699832,704.1013699516785,782.84,78.73863004832151,65.61458581427098,7.247199347524189,11.624739444741055,4.377540097216865,1202.3467908047426,1250.44,48.09320919525749,2042.995080925693,2178.82,135.82491907430722
571,23.791666666666668,22.813600027257927,7.286279595416623,8.665425114094164,1.3791455186775412,131.7052659790824,123.88,0.0,50.26242483030418,7.287314236247695,10.423690120600497,3.1363758843528027,659.8888139330423,618.23,0.0,65.6155021612865,7.284241703199762,11.382329907276205,4.098088204076443,1125.6075111134621,1145.59,19.982488886537794,1917.2015910255868,1887.6999999999998,0.0
572,23.833333333333332,22.81719911840037,7.355859630200566,8.095664819681385,0.7398051894808191,70.66086177984008,136.06,65.39913822015993,50.27203826910749,7.39346422189326,10.381395665590858,2.9879314436975983,628.7765646543855,695.49,66.71343534561447,65.62791443704323,7.365171434887314,11.22483132026001,3.8596598853726967,1060.3197805939885,1097.03,36.71021940601145,1759.757207028214,1928.58,168.82279297178593
573,23.875,22.81711577519417,7.50619939758056,7.530139359399244,0.02393996181868374,2.286564325650078,0.0,0.0,50.2740205330573,7.502320670400258,10.244623232896341,2.742302562496083,577.1094843514047,554.95,0.0,65.63029922161796,7.503834741985435,10.977318386018212,3.4734836440327763,954.2647169843318,1014.85,60.58528301566821,1533.6607656613864,1569.8000000000002,36.13923433861373
574,23.916666666666668,22.814823387094503,7.387650652549508,7.412409757319407,0.024759104769899842,2.364565086265233,0.0,0.0,50.26970171004653,7.351566249314638,10.164472250156713,2.8129060008420748,591.9169162846599,592.59,0.6730837153401126,65.62404494500376,7.375437166596947,10.428402419446616,3.0529652528496696,838.6564306623146,884.31,45.653569337685326,1432.9379120332396,1476.9,43.962087966760464
575,23.958333333333332,22.815428324600212,7.295265063955308,7.319464084832717,0.02419902087740855,2.3111367563179233,0.0,0.0,50.271396990486004,7.290199548304643,9.957400001249457,2.6672004529448143,561.2751753578852,584.55,23.27482464211471,65.6261229142269,7.2948378344092815,10.149350773260226,2.8545129388509443,784.1659627003951,783.9,0.0,1347.7522748145984,1368.4499999999998,20.697725185401396
576,24.0,22.815591718242906,7.282375727590695,7.306504008922321,0.0241282813316257,2.304397251825998,0.0,0.0,50.27229310569223,7.277316589833016,9.882111030934656,2.6047944411016397,548.1524705624615,531.18,0.0,65.6265849695825,7.281309326389634,9.689739058176597,2.4084297317869634,661.6266791747115,775.95,114.32332082528853,1212.083546988999,1307.13,95.04645301100118
577,24.041666666666668,22.81497870498149,7.241524982309857,7.2657986765474964,0.02427369423763981,2.3182227784768115,0.0,0.0,50.27095922085179,7.230049073624723,9.795617867574405,2.565568793949682,539.8835072604593,558.59,18.70649273954075,65.62381771873021,7.237880868229025,9.107793692137538,1.8699128239085123,513.6674854292855,537.3,23.63251457071442,1055.8692154682217,1095.8899999999999,40.02078453177819
578,24.083333333333332,22.81490259406256,7.202780485922873,7.226988893500441,0.024208407577567925,2.3119799610744742,0.0,0.0,50.27110417589312,7.194806631967624,9.93405188402792,2.7392452520602957,576.4326420364887,514.23,0.0,65.6233651826039,7.200571665398929,8.858161511460436,1.6575898460615068,455.33894718942094,479.57,24.231052810579058,1034.083569186984,993.8,0.0
579,24.125,22.815542189352296,7.180911496348702,7.204933459767793,0.024021963419091463,2.294238265731276,0.0,0.0,50.27300854977476,7.183562002240645,10.051455159070024,2.8678931568293784,603.5275055704165,632.69,29.162494429583603,65.62531752011846,7.181422952470013,8.649338142604439,1.467915190134426,403.24742826350996,420.2,16.95257173649003,1009.0691720996576,1052.89,43.820827900342465
580,24.166666666666668,22.81565104604529,7.199732824111252,7.223798318219576,0.02406549410832426,2.2984066676484107,0.0,0.0,50.273622846581176,7.196826685257793,10.022788050727039,2.8259613654692455,594.7105282176311,567.77,0.0,65.62588795205349,7.198626492909935,8.517250420149214,1.3186239272392788,362.23913549418825,375.08,12.840864505811737,959.2480703794679,942.8499999999999,0.0
581,24.208333333333332,22.814718613820034,7.154439985407585,7.178848320343739,0.024408334936154574,2.331054862173403,0.0,0.0,50.272441691364136,7.135534957281649,10.851798471528117,3.7162635142464673,782.052132513122,615.52,0.0,65.62362403752158,7.1484492345129595,8.484551245927385,1.3361020114144253,367.02787752089404,337.88,0.0,1151.4110648961894,953.4,0.0
582,24.25,22.81291704741284,7.060360135657476,7.085004865344738,0.024644729687262057,2.353445276411812,0.0,0.0,50.2691416778972,7.029958570189318,11.221745043914643,4.191786473725325,882.0634890371676,943.85,61.78651096283238,65.61977512161089,7.052228184815598,8.879981301054054,1.8277531162384557,502.05522907612664,384.95,0.0,1386.472163389706,1328.8,0.0
583,24.291666666666668,25.95318496394703,6.79375885842757,7.919633540890575,1.1258746824630048,122.31506182246486,0.0,0.0,57.41251726005734,6.712271519052766,11.625838682565709,4.913567163512942,1180.8716866171078,813.47,0.0,74.94730027764186,6.7788865682779536,8.881342630046381,2.102456061768428,659.6022766030613,609.58,0.0,1962.789025042634,1423.0500000000002,0.0
584,24.333333333333332,33.03061597816343,7.163222133640663,9.122553150200517,1.9593310165598536,270.9091728594417,248.79,0.0,73.62923967555967,7.345664706172482,13.351600908804778,6.005936202632297,1851.1015925609267,1558.09,0.0,96.12510917468079,7.137657671730276,10.17917223636147,3.0415145646311945,1223.8437393683905,689.9,0.0,3345.854504788759,2496.7799999999997,0.0
585,24.375,37.30275140994299,10.03894361719676,11.71934592176388,1.6804023045671208,262.3936728189395,281.09,18.696327181060497,83.46598150193327,10.134859231320839,16.511071149082856,6.376211917762017,2227.7757461136657,2122.03,0.0,108.9748712173383,9.847251596914584,13.826095156296939,3.978843559382355,1815.024335303351,1756.04,0.0,4305.1937542359565,4159.16,0.0
586,24.416666666666668,38.38334869342594,13.03565669461488,14.581234756957027,1.5455780623421465,248.33219667531347,225.91,0.0,85.94447575079317,13.12218650314222,19.59100273587108,6.468816232728859,2327.2444570925295,2286.81,0.0,112.21484834331393,12.815696503072072,16.92521566888894,4.109519165816867,1930.370006836158,1812.67,0.0,4505.9466606040005,4325.389999999999,0.0
587,24.458333333333332,39.14290381160224,16.321486012064348,17.860511058547583,1.5390250464832356,252.17263257317384,252.08,0.0,87.6803122857782,16.393636348528897,22.844550813019595,6.4509144644906975,2367.6777633297743,2314.85,0.0,114.48527151545552,16.074334076845012,20.50145591016537,4.427121833320356,2121.6332660709895,1980.83,0.0,4741.483661973938,4547.76,0.0
588,24.5,38.78735721757902,19.632733322077055,21.090852997907803,1.4581196758307478,236.74596415394248,232.31,0.0,86.832914523786,19.69473830291428,26.03405729845438,6.339318995540097,2304.2320251880315,2362.31,58.07797481196849,113.38138960757237,19.384638822033114,24.216099146388864,4.831460324355749,2293.0811111233597,2190.29,0.0,4834.059100465334,4784.91,0.0
589,24.541666666666668,38.635978741352204,22.781126314759987,24.180664714983344,1.3995384002233564,226.34763518838753,221.62,0.0,86.46219909650394,22.85135506572397,28.8725847164633,6.021229650739333,2179.2682562494356,2186.66,7.391743750564274,112.90029134401595,22.541815004845944,27.465802262541544,4.9239872576956,2327.07942872228,2319.99,0.0,4732.695320160103,4728.2699999999995,0.0
590,24.583333333333332,37.305903504818225,25.866033195773213,27.171015046140642,1.3049818503674295,203.7892439606603,211.6,7.810756039339708,83.36889929784395,25.917800725798177,31.91218965496024,5.994388929162064,2091.9351108493515,2112.58,20.644889150648396,108.86173975930768,25.638211838326132,30.54739851534904,4.909186677022909,2237.093013914004,2258.36,21.266986085995995,4532.817368724016,4582.54,49.722631275983986
591,24.625,36.06023916655199,28.345739852258653,29.585664996220494,1.239925143961841,187.16442044616025,178.7,0.0,80.47644229103076,28.42745705369791,34.27434692387712,5.846889870179208,1969.6674433887827,2016.79,47.122556611217306,105.08493337105332,28.16698029850146,33.131919100646876,4.964938802145415,2184.004741817187,2146.69,0.0,4340.83660565213,4342.18,1.343394347870344
592,24.666666666666668,34.4542741154568,30.73148870781677,31.993402141618017,1.2619134338012472,182.00021134528086,180.04,0.0,76.76369198385889,30.78172550974801,36.38557361635129,5.603848106603277,1800.7002849347093,1873.04,72.33971506529065,100.23731449388283,30.56505723627959,35.66463015899435,5.09957292271476,2139.747133394583,2159.5,19.752866605416784,4122.447629674573,4212.58,90.13237032542656
593,24.708333333333332,29.948348938663152,32.00972947031807,33.393963742065814,1.3842342717477436,173.53285269549812,169.91,0.0,66.4102188797263,32.01871305051592,37.442180710597555,5.423467660081634,1507.6870010096773,1685.21,177.52299899032278,86.71482956486864,31.927988683386502,37.5811091829132,5.6531204995267,2052.0164673009504,2061.86,9.843532699049774,3733.2363210061258,3916.9800000000005,183.7436789938747
594,24.75,25.796947762705003,32.082487813919826,32.87703125567108,0.7945434417512516,85.79958664137011,166.88,81.08041335862988,56.93591179700483,31.982828474145535,36.72828084135805,4.745452367212515,1131.001347945467,1304.24,173.23865205453308,74.3397757091144,32.04926328706467,37.4405487478306,5.391285460765928,1677.694180808904,1997.35,319.6558191910958,2894.495115395741,3468.47,573.9748846042589
595,24.791666666666668,23.4091203000688,31.23813193842274,31.266588296518208,0.028456358095468204,2.788454965486917,0.0,0.0,51.517417163601294,31.026627256013224,34.893520412258106,3.866893156244881,833.9028881308353,941.88,107.97711186916467,67.26195239330926,31.201314151561036,35.87548117842344,4.674167026862406,1316.0516097640705,1340.17,24.11839023592961,2152.7429528603925,2282.05,129.30704713960768
596,24.833333333333332,22.842193873935013,30.118913299908527,30.146887977700228,0.027974677791700486,2.6748666152598197,0.0,0.0,50.23737217622685,29.875555080093985,33.33124866634176,3.4556935862477722,726.7103827337129,711.46,0.0,65.59017987241803,30.075490539687607,34.70780622706454,4.632315687376931,1271.8508786074296,1271.59,0.0,2001.2361279564025,1983.05,0.0
597,24.875,22.845077566625104,28.834763320428426,28.863818767037568,0.029055446609142166,2.778557677337643,0.0,0.0,50.249083392730505,28.542877122293923,31.863884484688754,3.3210073623948304,698.5495327209574,728.03,29.480467279042614,65.60496956511979,28.779598868814542,33.191267332994364,4.411668464179822,1211.5429931059125,1252.81,41.267006894087444,1912.8710835042075,1980.84,67.96891649579243
598,24.916666666666668,22.847299680797466,27.20839307608162,27.239811117658032,0.03141804157641204,3.0047836836182484,0.0,0.0,50.261672945646545,26.80720699217747,29.920820529131273,3.113613536953803,655.0898501949121,654.69,0.0,65.61998029771273,27.127573056613944,30.91307355082526,3.785500494211316,1039.8211024080792,1150.8,110.97889759192071,1697.9157362866094,1805.49,107.57426371339056
599,24.958333333333332,22.847751682667507,25.074471856750726,25.107895701932804,0.03342384518207808,3.196679566990179,0.0,0.0,50.27002975706822,24.596574715425618,27.58787365777184,2.991298942346223,629.4600671291151,641.19,11.729932870884909,65.62936538909703,24.978951890698443,28.235830320426654,3.2568784297282107,894.7443747656106,909.24,14.495625234389422,1527.4011214617158,1550.43,23.02887853828429
600,25.0,22.849915416003903,22.738177731210424,22.77206137597023,0.03388364475980765,3.2409620125051553,0.0,0.0,50.281866458451745,22.25226254320647,25.35598557037582,3.1037230271693517,653.2712906449678,603.09,0.0,65.64298219592258,22.646096335140854,25.098919368751005,2.4528230336101515,673.9904499829337,861.6,187.60955001706634,1330.5027026404068,1464.69,134.18729735959323
601,25.041666666666668,22.847423831334293,20.289229723493165,20.32421412553764,0.034984402044475615,3.345884287728973,0.0,0.0,50.28468259454587,19.753516042445938,22.745891306221917,2.9923752637759797,629.8701004747331,689.19,59.31989952526692,65.64562155949706,20.184271998710162,21.915050999998137,1.7307790012879742,475.60521306453,467.03,0.0,1108.8211978269921,1156.22,47.39880217300788
602,25.083333333333332,22.840794697238316,17.628380758850838,17.664163675515244,0.03578291666440592,3.4212607198955483,0.0,0.0,50.28050508167994,17.065818382312255,20.01553646964987,2.949718087337615,620.8395377616706,555.37,0.0,65.63942318067069,17.516139848039188,19.14706772443793,1.6309278763987436,448.12454892479155,466.95,18.825451075208434,1072.3853474063578,1022.3199999999999,0.0
603,25.125,22.8356600498305,14.956122674394088,14.99182469301971,0.0357020186256225,3.412758565549231,0.0,0.0,50.2791697254489,14.406311136088819,17.362174136372772,2.955863000283953,622.116360676426,673.78,51.66363932357399,65.63611422736284,14.847246491725794,16.337980551607014,1.4907340598812198,409.5833184808154,412.99,3.4066815191845876,1035.1124377227907,1086.77,51.65756227720931
604,25.166666666666668,22.832725296247105,12.423010298806215,12.457113501251115,0.03410320244489995,3.2595086564720996,0.0,0.0,50.28294625486516,11.97116578163094,14.84326206253759,2.87209628090665,604.5314998317914,556.96,0.0,65.64020081716208,12.335918779490207,13.819478862083532,1.4835600825933248,407.6376267877154,389.97,0.0,1015.4286352759789,946.9300000000001,0.0
605,25.208333333333332,22.829473767821018,10.637071270519286,10.667551147760037,0.030479877240750852,2.9127843894285332,0.0,0.0,50.285025822401025,10.354911471296154,14.094977039343105,3.7400655680469512,787.2580632888644,640.02,0.0,65.6421014182709,10.592194730886769,12.117926260185458,1.5257315292986888,419.2372087568021,409.54,0.0,1209.408056435095,1049.56,0.0
606,25.25,22.82223102889448,9.403985637205343,9.61950990870644,0.21552427150109743,20.58986538340389,0.0,0.0,50.275221685647416,9.189346995603316,13.421747856957937,4.232400861354622,890.7175561000006,923.94,33.22244389999946,65.62949951953983,9.366211318168157,11.109933283170466,1.74372196500231,479.044165032086,413.71,0.0,1390.3515865154905,1337.65,0.0
607,25.291666666666668,24.502805414550036,8.369179767237688,8.583031859615549,0.21385209237786107,21.93454040262385,36.17,14.235459597376153,54.09662208447362,8.171859244561334,13.506990907241814,5.33513166268048,1208.1323491545513,846.75,0.0,70.61898086963477,8.337841852835478,10.727712430330515,2.389870577495037,706.4721601464026,531.19,0.0,1936.5390497035778,1414.1100000000001,0.0
608,25.333333333333332,31.573119591722996,8.225039361460542,8.41939826780861,0.19435890634806796,25.68746013623115,0.0,0.0,70.27340231208737,8.404837532935014,14.794879307583523,6.390041774648509,1879.7232012979687,1573.62,0.0,91.74357149023972,8.223539698530004,11.408593009877672,3.1850533113476676,1223.18338358699,873.54,0.0,3128.5940450211897,2447.16,0.0
609,25.375,36.78993409589464,10.974588877546282,11.9970708262632,1.0224819487169192,157.46494412255146,42.99,0.0,82.27168231276227,11.075736530593984,17.46101696118192,6.385280430587935,2199.022016182674,2158.79,0.0,107.4160300802331,10.79588073150919,14.542711603298338,3.7468308717891485,1684.7381542777114,1556.87,0.0,4041.225114582937,3758.6499999999996,0.0
610,25.416666666666668,37.58236235622721,13.832459939050286,15.360810830473444,1.5283508914231572,240.43980891937244,257.6,17.160191080627584,84.08328879657715,13.920792720571292,20.58050764602748,6.659714925456189,2344.0374899287135,2193.02,0.0,109.7845146027722,13.626964235333553,17.6690208957585,4.042056660424947,1857.5593863404888,1753.96,0.0,4442.036685188575,4204.58,0.0
611,25.458333333333332,38.50726707094651,16.891102690844676,18.244050478865564,1.352947788020888,218.08357508145085,205.12,0.0,86.20384418873293,16.971187774001983,23.621918408356525,6.650730634354542,2399.9114391867215,2446.58,46.66856081327842,112.5568630748353,16.664049099333486,20.849501944368644,4.185452845035158,1972.0306394971817,1898.22,0.0,4590.025653765354,4549.92,0.0
612,25.5,39.70343925817259,20.252655961576448,21.627595997224812,1.3749400356483648,228.51310451913096,212.27,0.0,88.95092884172301,20.322101525336247,26.621348422871957,6.29924689753571,2345.515688588854,2294.87,0.0,116.14786991703544,19.99194108122292,24.336529915732005,4.344588834509086,2112.3172965898666,1976.66,0.0,4686.346089697852,4483.8,0.0
613,25.541666666666668,40.07772649712369,23.867465323643223,25.213906613192176,1.3464412895489524,225.88621185684758,223.95,0.0,89.79640957534534,23.920499182703672,30.232112790020935,6.311613607317263,2372.458367000836,2332.11,0.0,117.25496582566483,23.58477414669911,27.961696425791132,4.376922279092021,2148.3216412658176,2168.88,20.558358734182548,4746.666220123501,4724.9400000000005,0.0
614,25.583333333333332,40.26945162216072,27.480808710771015,28.692045467156934,1.2112367563859188,204.17566609041592,206.34,2.1643339095840872,90.22049705796348,27.534762915725697,33.841074936778526,6.306312021052829,2381.6607211243977,2347.34,0.0,117.81102859824362,27.193519278143896,31.59658126079671,4.403061982652815,2171.4006872080163,2045.38,0.0,4757.23707442283,4599.06,0.0
615,25.625,40.09086648754284,31.181311077033506,32.31803756236786,1.136726485334357,190.76585608026332,180.42,0.0,89.78735749034215,31.223661635115366,37.320586755275066,6.0969251201597,2291.528565358651,2349.48,57.9514346413489,117.2481672182822,30.88772772530567,35.40786145561334,4.520133730307673,2218.485377396028,2215.14,0.0,4700.779798834943,4745.04,44.26020116505697
616,25.666666666666668,36.925058087909385,34.36669016995468,35.53632671241989,1.1696365424652129,180.78872398172,180.21,0.0,82.45016452982321,34.39838567487839,40.343943345138655,5.945557670260264,2052.028303251064,2168.83,116.80169674893614,107.66603698929812,34.12956898571925,38.83574583499961,4.706176849280354,2121.0269893274885,2139.79,18.763010672511427,4353.844016560272,4488.83,134.98598343972753
617,25.708333333333332,32.011205211985036,36.18993407578254,36.83620533577461,0.6462712599920692,86.59964118313292,164.6,78.00035881686708,71.12532664667614,36.218865148069504,41.89080627701707,5.671941128947566,1688.7105338546335,1883.45,194.73946614536658,92.8746541556794,36.068718958792985,41.34037855915523,5.2716596003622485,2049.4805114115243,2032.47,0.0,3824.7906864492907,4080.5200000000004,255.72931355070978
618,25.75,28.1292877843846,36.845784583885866,36.87872653174442,0.03294194785855353,3.878887962823186,0.0,0.0,62.235518844435035,36.83016600853808,42.028353471754606,5.198187463216527,1354.2207875469212,1463.29,109.06921245307876,81.26310338717539,36.79997849064759,41.95624109033078,5.156262599683188,1753.992188453606,2016.43,262.43781154639396,3112.0918639633505,3479.7200000000003,367.6281360366497
619,25.791666666666668,24.678370342332975,36.591744686854526,36.62067643762794,0.02893175077341681,2.9887556945581872,0.0,0.0,54.383389920431924,36.44860839610271,41.16948950630451,4.720881110201795,1074.7032511186667,1222.12,147.4167488813332,71.00657185420766,36.56228221275668,41.22977608988003,4.667493877123356,1387.3355869820318,1465.81,78.47441301796812,2465.0275937952565,2687.93,222.90240620474333
620,25.833333333333332,22.82531238742164,35.55671837292828,35.584118948189605,0.02740057526132489,2.6180361240670638,0.0,0.0,50.18654902522619,35.32750930086853,39.42409771978085,4.096588418912326,860.6149582947457,912.63,52.01504170525425,65.52489047373474,35.51346727408217,39.98929134917644,4.475824075094273,1227.6612153088774,1285.63,57.968784691122664,2090.8942097276904,2198.26,107.36579027230982
621,25.875,22.833154590566487,34.50234216713841,34.52965962409582,0.02731745695741239,2.6109912024167046,0.0,0.0,50.206367670342736,34.27546215065456,37.79716126861128,3.5216991179567216,740.1338630195525,793.78,53.64613698044752,65.55039430645314,34.464463992225326,38.48323326119871,4.0187692689733865,1102.72597613011,1150.42,47.69402386989009,1845.4708303520792,1944.2,98.7291696479208
622,25.916666666666668,22.838546985515126,33.10586684444181,33.13610242464853,0.03023558020671402,2.8905867065098723,0.0,0.0,50.22426687346954,32.74149714928301,36.07807517066726,3.3365780213842484,701.4780963687907,671.97,0.0,65.57204842687888,33.03287422244728,36.69325360751862,3.6603793850713373,1004.7177520141357,1036.26,31.542247985864265,1709.0864350894362,1708.23,0.0
623,25.958333333333332,22.84260008570865,31.157804528785935,31.18983991051523,0.03203538172929399,3.063195136640083,0.0,0.0,50.2394647819836,30.730250685031983,34.11794074959443,3.387690064562449,712.4393496019437,716.81,4.3706503980562275,65.59051343960432,31.07623266969303,34.38710143198033,3.3108687622872957,909.0383824595041,954.32,45.28161754049597,1624.540927198088,1671.13,46.58907280191215
624,26.0,22.845203594811935,29.003294962283707,29.036194216234062,0.032899253950354534,3.146156387211149,0.0,0.0,50.25147741883806,28.544646849372313,31.71954864085621,3.1749017914838973,667.8491147839376,693.24,25.39088521606243,65.60580280032237,28.919641199264767,31.434606470388236,2.5149652711234687,690.6745772145615,844.81,154.13542278543844,1361.6698483857103,1538.05,176.38015161428962
