hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
625,26.041666666666668,22.846419053575055,26.631799814011405,26.665945429330847,0.03414561531944216,3.2655196824965977,0.0,0.0,50.26223126255974,26.123857269323256,29.379337165943326,3.25547989662007,684.9454828569511,627.52,0.0,65.61794383411124,26.53669981714987,28.325125853083712,1.788426035933842,491.2389847964669,517.55,26.31101520353303,1179.4499873359146,1145.07,0.0
626,26.083333333333332,22.84864071735232,24.146259171659693,24.18058252520936,0.034323353549666535,3.2828369009495644,0.0,0.0,50.27444468650721,23.641092191443875,26.946285498891456,3.305193307447581,695.5740494630576,728.09,32.515950536942455,65.63266780052471,24.05392863860336,25.59291924069389,1.5389906020905322,422.8197347024852,447.51,24.69026529751477,1121.6766210664923,1175.6,53.92337893350759
627,26.125,22.849075195592658,21.62792359731967,21.662871395159964,0.03494779784029589,3.342625067196998,0.0,0.0,50.28351881716244,21.096744161489895,24.200039404149756,3.1032952426598612,653.2027153976778,647.81,0.0,65.64347361739611,21.52748332349844,22.92532624614407,1.39784292264563,384.10428334840424,380.86,0.0,1040.649623813279,1028.67,0.0
628,26.166666666666668,22.843887201821545,19.02374548785206,19.058956420220696,0.03521093236863493,3.3670282187180653,0.0,0.0,50.280888558376596,18.48751834338248,21.76687636082606,3.279358017443581,690.2255005857645,643.68,0.0,65.6403039820086,18.920669847243616,20.296564695654368,1.375894848410752,378.05505742188046,370.23,0.0,1071.647586226363,1013.91,0.0
629,26.208333333333332,22.838602362963414,16.46009793112769,16.495127850712404,0.03502991958471213,3.3489440159888386,0.0,0.0,50.27998540227392,15.939154791314172,19.607699497953604,3.668544706639432,772.1260108089997,723.13,0.0,65.63730933965672,16.359228703017376,17.769041044616795,1.4098123415994195,387.3569048181229,369.54,0.0,1162.8318596431116,1092.67,0.0
630,26.25,22.833374772355462,13.974971159840985,14.009909560703099,0.03493840086211364,3.339430061080357,0.0,0.0,50.27792872861513,13.462430898318921,17.311710525836492,3.8492796275175714,810.1325151343586,808.68,0.0,65.63350521468676,13.87300716698937,15.464889702736771,1.591882535747402,437.35675735685675,389.31,0.0,1250.828702552296,1197.99,0.0
631,26.291666666666668,24.785760568183402,11.74103520462913,11.776177780861115,0.035142576231985245,3.6461545202642087,0.0,0.0,54.71985142746636,11.480816177038653,17.33026126613179,5.849445089093136,1339.85808734794,798.72,0.0,71.43243996073089,11.712514333721613,13.799611995570098,2.0870976618484853,624.0759986752192,469.7,0.0,1967.5802405434233,1268.42,0.0
632,26.333333333333332,31.58261411335241,11.765959409712996,11.805501255118385,0.03954184540538819,5.227622660199735,0.0,0.0,70.26571948200865,11.973528755321404,18.953668727933948,6.980139972612545,2053.0846366934934,1893.25,0.0,91.73619961970476,11.773398736855695,15.04878812164223,3.2753893847865356,1257.774847785076,765.04,0.0,3316.087107138769,2658.29,0.0
633,26.375,36.30345096964285,14.386129083337167,14.43791580677746,0.05178672344029245,7.869833941376963,0.0,0.0,81.12242374051246,14.485758011396829,21.03038538386569,6.5446273724688595,2222.4145222302723,2165.87,0.0,105.91829064697622,14.21775258679762,18.329532085111463,4.111779498313844,1823.0559779267703,1746.01,0.0,4053.3403340984196,3911.88,0.0
634,26.416666666666668,36.547770461766596,17.02442674840198,17.197630132728875,0.17320338432689653,26.49820687556821,0.0,0.0,81.66972205100483,17.110419565314167,23.96520972259616,6.854790157281993,2343.443385529288,2234.23,0.0,106.635122415252,16.838887679295475,21.064287015659026,4.225399336363552,1886.1110333862875,1843.52,0.0,4256.052625791144,4077.75,0.0
635,26.458333333333332,36.579461365180244,19.662457759859123,19.836737404600147,0.17427964474102353,26.68598245503317,37.22,10.53401754496683,81.72508437965686,19.747811234030145,26.816098013013075,7.06828677898293,2418.0694117463227,2404.18,0.0,106.70935401162923,19.475364198010727,24.034725246303076,4.559361048292349,2036.5998124996902,1869.49,0.0,4481.355206701046,4310.889999999999,0.0
636,26.5,36.331654458114755,22.30312482206862,23.13466401944503,0.8315391973764079,126.46406138029809,0.0,0.0,81.13669818932934,22.379680812989495,29.07829489336642,6.698614080376924,2275.1053534856355,2380.23,105.12464651436449,105.94368906435686,22.11514167258394,27.016213981209273,4.901072308625334,2173.5289316066574,2141.62,0.0,4575.0983464725905,4521.85,0.0
637,26.541666666666668,35.306213554137756,24.700695664478125,25.55464532324151,0.8539496587633835,126.20676566425398,237.57,111.36323433574601,78.75580531203576,24.774051266229687,31.09484221243052,6.320790946200834,2083.78653520722,2119.87,36.08346479277998,102.83557592967222,24.534178746831287,29.359758044154262,4.8255792973229745,2077.2657730176634,2142.26,64.99422698233684,4287.259073889138,4499.700000000001,212.44092611086307
638,26.583333333333332,35.106592212272716,26.877678589957956,26.92453064450497,0.046852054547013466,6.885199664188422,0.0,0.0,78.28410935748511,26.967494197043944,33.09412371202499,6.126629514981044,2007.6798384737922,2001.92,0.0,102.22056761785242,26.72665160722701,31.40949936167101,4.682847754444001,2003.7685262370744,1954.95,0.0,4018.333564375055,3956.87,0.0
639,26.625,35.59851730354199,29.254162806998455,29.30178167582234,0.04761886882388566,7.095944472607966,0.0,0.0,79.40631728534957,29.338773041761296,35.33414969595825,5.995376654196956,1992.8322886311557,1968.04,0.0,103.68743238391983,29.08523511384321,33.76585179983401,4.680616685990799,2031.554234037603,1996.19,0.0,4031.4824671413667,3964.23,0.0
640,26.666666666666668,34.30723702783505,31.523936225131813,31.568550079931622,0.044613854799809616,6.406999890359642,0.0,0.0,76.4208944262238,31.58658118134034,37.61129886269236,6.024717681352019,1927.2943178782655,1971.12,43.82568212173442,99.78973249969776,31.36737409479021,36.31125945418939,4.943885359399179,2065.1589036338573,2008.19,0.0,3998.8602214024822,3979.31,0.0
641,26.708333333333332,29.87243439432152,32.8977243784091,32.93404222603456,0.03631784762546175,4.5414019509577175,0.0,0.0,66.23674027988086,32.88931970755256,38.70847536680859,5.819155659256033,1613.4598019827265,1840.94,227.48019801727355,86.48820523053575,32.806468394368075,38.37355188411017,5.567083489742096,2015.5048306330857,2065.96,50.45516936691433,3633.50603456677,3906.9,273.3939654332303
642,26.75,25.95072573443764,32.82315145421986,32.85362753286023,0.030476078640369053,3.310608435665353,0.0,0.0,57.281878831193154,32.750223066024,37.90995058480208,5.159727518778084,1237.2094990255434,1360.67,123.46050097445664,74.7917142900086,32.801076401344694,38.10033943796808,5.299263036623387,1659.0832877897485,1917.25,258.1667122102515,2899.603395250957,3277.92,378.3166047490431
643,26.791666666666668,24.117064699650623,32.33791148763398,32.366021122689894,0.028109635055912463,2.837781020350856,0.0,0.0,53.119420860466775,32.199337955966094,36.88960758744805,4.690269631481954,1042.9184856247239,1094.34,51.42151437527605,69.35471816385926,32.31823565074024,37.12022233555679,4.801986684816548,1394.1072531745087,1376.64,0.0,2439.8635198195834,2470.98,31.116480180416602
644,26.833333333333332,22.83790549279059,31.40452304610605,31.43153524980971,0.02701220370365931,2.5823524222372463,0.0,0.0,50.22416927772718,31.20358034239575,35.35183714763281,4.148256805237057,872.1227598456688,974.76,102.63724015433115,65.57342218804403,31.367550766826874,36.45050114139991,5.082950374573038,1395.2208033533498,1387.53,0.0,2269.9259156212556,2362.29,92.36408437874434
645,26.875,22.844181061755734,30.425897224504904,30.453288496508808,0.027391272003903566,2.6193107076293245,0.0,0.0,50.24100398318855,30.204424500525324,33.84187977555473,3.6374552750294065,764.989009168515,754.1,0.0,65.59498736863736,30.386085010372124,35.04106525914751,4.654980248775384,1278.1673494139711,1383.4,105.23265058602897,2045.7756692901155,2137.5,91.7243307098845
646,26.916666666666668,22.845963214402328,29.061418978963086,29.0920019249712,0.03058294600811351,2.9247450538226856,0.0,0.0,50.25238812533879,28.686060576465632,31.97414991565904,3.2880893391934087,691.6709542052357,761.8,70.12904579476424,65.60859948706279,28.983047191488158,32.987420213426425,4.004373021938267,1099.7513860501138,1152.89,53.13861394988635,1794.3470853091721,1914.69,120.34291469082791
647,26.958333333333332,22.84601448325407,27.009871519701736,27.042852201773407,0.032980682071670486,3.1540553091994457,0.0,0.0,50.26000894095771,26.54658217850366,29.511536897951906,2.9649547194482473,623.7920718678894,606.41,0.0,65.61716845998512,26.916262434729436,30.32991009071177,3.4136476559823343,937.6384373773511,1027.16,89.52156262264896,1564.58456455444,1633.5700000000002,68.98543544556014
648,27.0,22.848341251549833,24.74488032603972,24.778399197532167,0.03351887149244703,3.2058506711511883,0.0,0.0,50.271972656716194,24.269320798583,27.15618600913013,2.886865210547132,607.5075197736572,626.96,19.4524802263428,65.6311532932747,24.655704981930096,27.23987512953812,2.584170147608024,709.9542528536696,828.82,118.86574714633048,1320.667623298478,1455.7800000000002,135.11237670152218
649,27.041666666666668,22.849513122535523,22.33280281419673,22.36737242055652,0.034569606359792004,3.3065158500293848,0.0,0.0,50.282050333594285,21.814759486324938,24.566774399999694,2.7520149136747563,579.2459227807094,573.38,0.0,65.64272387679048,22.233103254914216,24.30342070574253,2.0703174508283126,568.8827445258312,572.26,3.3772554741688054,1151.43518315657,1145.6399999999999,0.0
650,27.083333333333332,22.845941043452825,19.79287311036659,19.8278302441907,0.03495713382411125,3.34305939659618,0.0,0.0,50.28254121058221,19.265284561193205,22.094003077314806,2.828718516121601,595.3963603370494,570.54,0.0,65.64319094339234,19.69146286933956,21.582205264556674,1.8907423952171136,519.5427280137806,547.78,28.23727198621941,1118.2821477474263,1118.32,0.0378522525736571
651,27.125,22.840294985756135,17.2236221259123,17.258887951447665,0.03526582553536528,3.3717470581905924,0.0,0.0,50.280455899591246,16.686574296462894,19.52740101714594,2.8408267206830473,597.9201302432068,606.27,8.349869756793169,65.63936825362994,17.11846379044593,18.791999075883325,1.6735352854373957,459.8312581379216,473.89,14.058741862078364,1061.123135439319,1080.1599999999999,19.036864560680897
652,27.166666666666668,22.834730501264364,14.611065391336947,14.646794275838033,0.035728884501086355,3.4151876522293505,0.0,0.0,50.27820262024414,14.057835950048627,16.833636788451486,2.7758008384028585,584.2076914661691,576.51,0.0,65.63498564989895,14.499353978217759,16.107372934769064,1.6080189565513052,441.8000725637115,429.63,0.0,1029.4229516821101,1006.14,0.0
653,27.208333333333332,22.83163345941302,12.104461297283136,12.138260486742086,0.033799189458949996,3.230297290929083,0.0,0.0,50.281829866286344,11.669350856757827,15.297901502931383,3.628550646173556,763.7363959312995,578.96,0.0,65.63819892978651,12.021308636115405,13.64641316523419,1.6251045291187847,446.5161592476866,437.86,0.0,1213.482852469915,1016.82,0.0
654,27.25,22.829025150849684,10.41458177023928,10.444463474998367,0.029881704759086247,2.855564413227931,0.0,0.0,50.284691856068015,10.16222285520716,14.248555956032718,4.0863331008255575,860.1392833331614,937.8,77.66071666683854,65.64190532455754,10.376917245302367,12.258671699396498,1.8817544540941302,517.0628731547117,439.39,0.0,1380.0577209011012,1377.19,0.0
655,27.291666666666668,22.815398026719816,9.21091505077423,9.240741349890008,0.029826299115779165,2.8485683367562453,0.0,0.0,50.26099054014153,8.930621892599827,14.204141962890628,5.2735200702908,1109.5091051446302,769.98,0.0,65.61103450328334,9.154398734339324,11.760922429411458,2.606523695072134,715.87597355694,580.17,0.0,1828.2336470383266,1350.15,0.0
656,27.333333333333332,28.662507010480088,8.320021926592215,8.635428444647578,0.31540651805536335,37.84286966514568,0.0,0.0,63.59886489617157,8.388447393495928,14.722883273834995,6.334435880339067,1686.3842322935527,1441.8,0.0,83.02785975628144,8.324100046880208,11.670528678989143,3.3464286321089354,1163.0667347346948,839.08,0.0,2887.293836693393,2280.88,0.0
657,27.375,34.021962027253274,10.29164786262979,10.85698941904798,0.5653415564181916,80.51364524702107,71.36,0.0,75.88358415100191,10.411693144558804,16.45105683214127,6.0393636875824654,1918.3959230652383,1899.69,0.0,99.0732758426686,10.180103744459132,14.104691618892886,3.9245878744337546,1627.6079587420488,1476.15,0.0,3626.517527054308,3447.2,0.0
658,27.416666666666668,34.98249017513168,12.433892100857168,12.972367390718844,0.538475289861676,78.85254656445659,76.64,0.0,78.08444967204268,12.541960608917382,18.8402031842117,6.298242575294317,2058.6530553746193,1900.78,0.0,101.95002612486074,12.296525581362035,16.79852708944306,4.502001508081024,1921.2868113256138,1734.04,0.0,4058.7924132646895,3711.46,0.0
659,27.458333333333332,34.87142779160722,14.734909932897086,15.134006469933375,0.39909653703628933,58.256838582170154,66.64,8.383161417829847,77.81422837695824,14.817389905334291,21.24613678777803,6.42874688244374,2094.038036276935,2179.2,85.16196372306467,101.59948880487815,14.585159126169177,19.525358739326435,4.940199613157258,2101.044467647432,2059.37,0.0,4253.339342506537,4305.209999999999,51.870657493462204
660,27.5,34.81892267926572,16.80409686386898,16.975756266716246,0.17165940284726489,25.01970305796422,35.69,10.670296942035776,77.67905998793255,16.901900363172008,22.955138403645112,6.053238040473104,1968.2983938698712,1969.27,0.9716061301287482,101.42451975501413,16.66865288472027,21.61180904806881,4.94315616334854,2098.681406395805,2091.63,0.0,4091.9995033236405,4096.59,4.590496676359635
661,27.541666666666668,35.55757090269584,19.120238671149142,20.09423214014268,0.9739934689935374,144.97307591084666,0.0,0.0,79.36632696977868,19.213747266334067,25.03560073449075,5.821853468156682,1934.1795011172915,1925.27,0.0,103.62931661432218,18.962351808710658,23.71088597072627,4.748534162015613,2059.8776476418398,2052.75,0.0,4139.0302246699775,3978.02,0.0
662,27.583333333333332,35.909597406825185,21.57655506130202,23.335864115505885,1.7593090542038645,264.45507025479225,277.22,12.76492974520778,80.1635453185531,21.665437955232555,27.485959388696873,5.820521433464318,1953.1609507064036,1897.26,0.0,104.67296773970604,21.404780543827673,26.207858626401908,4.803078082574235,2104.5217020714044,2008.71,0.0,4322.1377230326,4183.1900000000005,0.0
663,27.625,36.18518451117175,24.112162053461102,25.691045946514652,1.5788838930535505,239.15541009592548,235.38,0.0,80.78615641339059,24.19617615194341,30.118298080605904,5.922121928662495,2002.6890108400207,1961.81,0.0,105.48750221250481,23.931482829964196,28.83489040855653,4.903407578592333,2165.2010396922624,2139.92,0.0,4407.045460628209,4337.110000000001,0.0
664,27.666666666666668,35.18980030161435,26.548221769571878,28.0345476699559,1.4863259003840206,218.94249963140265,226.77,7.827500368597356,78.47763123408322,26.61411084683117,32.173317464241904,5.559206617410734,1826.2403137397325,1995.26,169.01968626026746,102.47372820444748,26.37847787098419,31.408357909555175,5.029880038570983,2157.5923240490656,2128.4,0.0,4202.775137420201,4350.43,147.65486257979956
665,27.708333333333332,30.307260897134498,28.101059045270325,28.8896449117784,0.7885858665080754,100.04488761707836,196.33,96.28511238292165,67.2542585407802,28.080800360056287,33.220292806142,5.139492446085711,1446.902427144904,1614.73,167.82757285509592,87.81546146424012,27.995689384269838,33.468937734872256,5.473248350602418,2011.9415827748467,2128.04,116.0984172251533,3558.888897536829,3939.1,380.21110246317085
666,27.75,25.108215575761363,27.848998047220796,27.879420417492593,0.03042237027179695,3.19748209062609,0.0,0.0,55.38380976474208,27.715756280283784,32.63438517124074,4.918628890956953,1140.31833486532,1247.95,107.63166513468013,72.31129875475213,27.816032383659113,33.23075932261507,5.414726938955958,1639.0112937816295,1845.02,206.00870621837043,2782.5271107375756,3092.9700000000003,310.4428892624246
667,27.791666666666668,23.49498605795499,27.090666701060368,27.118630794912704,0.027964093852336447,2.7502689558401805,0.0,0.0,51.72522493161376,26.918415762934462,31.20103540667907,4.2826196437446065,927.2804778496276,1015.36,88.07952215037244,67.53267882498434,27.065052166133132,31.796049450498245,4.730997284365113,1337.4141076512133,1411.29,73.87589234878669,2267.4448544566812,2426.65,159.20514554331885
668,27.833333333333332,22.84446746105598,26.031285357657058,26.059644607885794,0.028359250228735533,2.7119083425282473,0.0,0.0,50.25630986905254,25.77704150909878,29.526846120079142,3.7498046109803624,788.857319612201,824.52,35.662680387799014,65.613778709898,25.980982075053795,30.41432377950355,4.433341704449756,1217.658430251163,1243.84,26.181569748836864,2009.227658205892,2068.3599999999997,59.13234179410756
669,27.875,22.84733685025199,24.755278466824407,24.78426926462556,0.028990797801153434,2.772649520945201,0.0,0.0,50.26649786818079,24.479700231505287,27.91655385167967,3.4368536201743822,723.1674793889247,738.75,15.582520611075324,65.62644151794798,24.702232803570396,28.81212388114631,4.109891077575913,1129.0375657099544,1172.54,43.502434290045585,1854.9776946198242,1911.29,56.31230538017576
670,27.916666666666668,22.85107098648699,23.267702798981432,23.298684488473356,0.030981689491923703,2.9635405936151784,0.0,0.0,50.281129795608116,22.894539981809,25.869984031271283,2.9754440494622827,626.2619698541398,693.42,67.15803014586015,65.64419619782218,23.191435882730286,26.833380679006297,3.641944796276011,1000.7576472007186,1066.68,65.9223527992815,1629.9831576484735,1760.1,130.11684235152643
671,27.958333333333332,22.84990466651565,21.179317610315938,21.213451192277297,0.03413358196135974,3.2648669064114135,0.0,0.0,50.2877510625739,20.668690094528074,23.344934888616937,2.6762447940888627,563.3616417003033,544.26,0.0,65.65121434261438,21.070383461576064,24.3093949024078,3.239011440831735,890.1321138318996,915.8,25.66788616810038,1456.758622438614,1460.06,3.3013775613858343
672,28.0,22.84431868901565,18.643865303472303,18.679171781503335,0.03530647803103193,3.376228496793031,0.0,0.0,50.2847256796931,18.09589250562074,20.734461658217697,2.6385691525969577,555.3973331416476,568.13,12.732666858352445,65.64672732543826,18.53237571954936,21.09809809448403,2.565722374934669,705.0533261085092,845.49,140.43667389149084,1263.8268877469498,1413.62,149.79311225305014
673,28.041666666666668,22.83783969184637,15.92857326712773,15.965052631706717,0.03647936457898737,3.4873979589999813,0.0,0.0,50.281483565991635,15.332867406142132,17.911076052175236,2.5782086460331044,542.6569476145736,529.09,0.0,65.64028663734906,15.80630911456932,17.649648057488154,1.8433389429188338,506.49468349635544,546.44,39.94531650364462,1052.639029069929,1075.5300000000002,22.890970930071262
674,28.083333333333332,22.833172124693753,13.113433492137936,13.149068419542795,0.03563492740485863,3.4059741925264295,0.0,0.0,50.28167079760682,12.586894285602826,15.165959814336603,2.5790655287337767,542.8393241669022,543.19,0.3506758330978528,65.6390598499958,13.007917296384118,14.638736034888804,1.6308187385046864,448.09208115811896,449.93,1.8379188418810486,994.3373795175476,993.1200000000001,0.0
675,28.125,22.831857584098795,11.082364363464647,11.113351734882523,0.030987371417875664,2.961591865182086,0.0,0.0,50.288106596652085,10.782500212940235,13.21582373203967,2.433323519099435,512.2292352977979,529.68,17.450764702202036,65.64724450608371,11.037456545796898,12.614529452237466,1.5770729064405682,433.3786340409987,430.07,0.0,948.5694612039787,959.75,11.180538796021324
676,28.166666666666668,22.82708819780216,9.795675224262542,9.824385076428108,0.028709852165565763,2.743346703037361,0.0,0.0,50.28385167244904,9.589417076055398,11.988029195191869,2.3986121191364713,504.8795548930098,482.56,0.0,65.6419064086386,9.762532901885129,11.220667423038552,1.4581345211534238,400.6618588120215,421.33,20.668141187978506,908.2847604080687,903.89,0.0
677,28.208333333333332,22.822510098001345,8.917709252889235,8.945125402106664,0.0274161492174283,2.619202563131807,0.0,0.0,50.280059291376496,8.762931153948362,12.180039968362475,3.4171088144141137,719.2068478609593,516.42,0.0,65.63590325000358,8.890426399507206,10.348305631313858,1.4578792318066522,400.5550757950873,365.44,0.0,1122.3811262191784,881.8599999999999,0.0
678,28.25,22.819691903547255,8.249423629728117,8.275862782105419,0.026439152377301767,2.5255532416918807,0.0,0.0,50.27834969489921,8.14324060341191,12.267612857583243,4.124372254171334,868.0367151355572,914.42,46.38328486444277,65.6333026981581,8.230063264847598,10.102873339945795,1.8728100750981973,514.5377223835657,423.51,0.0,1385.0999907608148,1337.9299999999998,0.0
679,28.291666666666668,22.8104197645132,7.716786528920366,7.744022522490541,0.0272359935701747,2.6006129711203734,0.0,0.0,50.26044195698577,7.554365080827449,12.768963425537162,5.214598344709713,1097.1004409756958,812.93,0.0,65.60947604525583,7.679948759433375,10.108477377417307,2.4285286179839316,666.9741759220914,595.41,0.0,1766.6752298689075,1408.34,0.0
680,28.333333333333332,29.077736675806058,7.141288295694701,7.472069108181018,0.3307808124863172,40.2624439210421,0.0,0.0,64.56253139939334,7.189210102105371,13.464670367408935,6.275460265303564,1695.9980873761472,1376.22,0.0,84.28590776306925,7.138736784607862,10.585341935839528,3.446605151231666,1216.0340208499986,729.14,0.0,2952.294552147188,2105.36,0.0
681,28.375,34.18604411279107,9.014365093308434,9.55483808600769,0.5404729926992555,77.34318812481098,76.12,0.0,76.27418447690467,9.13270041224932,15.408274802912189,6.275574390662868,2003.688838379417,1993.87,0.0,99.58214620308523,8.90093036323032,13.267807319633972,4.366876956403653,1820.3364322852553,1716.25,0.0,3901.368458789483,3786.24,0.0
682,28.416666666666668,33.82450877742496,10.965771196643068,11.509467351781641,0.5436961551385728,76.98160898609049,65.54,0.0,75.42579504346811,11.061682834611869,17.641101003109238,6.579418168497369,2077.3353445379294,1978.65,0.0,98.4768675852417,10.848297151815123,15.530032757315558,4.681735605500435,1929.924563424219,1879.94,0.0,4084.241516948239,3924.13,0.0
683,28.458333333333332,33.706729693826546,12.852233258462133,13.368758327184423,0.5165250687222898,72.87981246812998,75.32,2.4401875318700093,75.1412777945701,12.949281146909337,19.558847539932742,6.609566393023405,2078.982192945113,2140.54,61.55780705488678,98.10719136937014,12.738138916182006,17.901158926363255,5.163020010181249,2120.332035676946,1933.39,0.0,4272.194041090189,4149.25,0.0
684,28.5,33.96996617186991,14.772685074307052,15.18975147106396,0.4170663967569084,59.306123595425,57.37,0.0,75.73514869038272,14.868166423787022,21.04601914388559,6.177852720098569,1958.5481679237764,1981.61,23.06183207622348,98.88516614325654,14.653841505131195,20.079583394554867,5.425741889423671,2245.8952749469577,2262.76,16.864725053042548,4263.749566466159,4301.74,37.99043353384059
685,28.541666666666668,34.810080278931686,16.808671228367494,17.22098903136045,0.4123178029929555,60.080887033476934,48.05,0.0,77.65854902665386,16.91140241724068,22.80201163670838,5.890609219467699,1914.9115061328077,1898.47,0.0,101.39805783579015,16.676497571267085,21.786881251337125,5.11038368007004,2169.1139540908766,2181.63,12.516045909123477,4144.106347257161,4128.15,0.0
686,28.583333333333332,35.51420213395785,19.139273711887935,19.526581924790307,0.38730821290237216,57.578187886602485,58.32,0.7418121133975148,79.26664165903662,19.229807245514095,25.015677821339672,5.785870575825577,1919.8106529873521,1889.59,0.0,103.49937607255664,18.98083340299955,23.93198481284077,4.95115140984122,2145.0783682445363,2102.62,0.0,4122.467209118491,4050.5299999999997,0.0
687,28.625,35.6622840466741,21.518923802265313,21.842928945520818,0.3240051432555049,48.36823980739777,42.09,0.0,79.59404174424603,21.607815907124515,27.344540623369756,5.7367247162452415,1911.3657199767401,1904.64,0.0,103.9295485792854,21.354024356584798,26.489749933692188,5.13572557710739,2234.292740622634,2129.39,0.0,4194.026700406772,4076.12,0.0
688,28.666666666666668,34.20774658148906,23.77168518730372,24.14947689072268,0.3777917034189606,54.09736433489246,39.82,0.0,76.22868077385498,23.832030440196135,29.26581364250248,5.433783202306344,1733.883583764651,1871.39,137.5064162353492,99.53554810373042,23.620540124562815,29.06601907075982,5.445478946197003,2268.890410465222,2279.42,10.529589534778097,4056.8713585647656,4190.63,133.7586414352345
689,28.708333333333332,29.22294790541497,24.979960711551797,25.234821985353726,0.2548612738019287,31.176481286986245,54.92,23.743518713013756,64.78341960756744,24.949193962814594,29.706465405173414,4.757271442358821,1290.0930181886781,1557.2,267.10698181132193,84.58785207573457,24.89753009177086,30.842404402269842,5.944874310498982,2104.9893268153596,2202.24,97.25067318464016,3426.258826291024,3814.3599999999997,388.1011737089757
690,28.75,24.21676544276199,24.532798688912138,24.562691077436206,0.02989238852406828,3.0302326804675834,0.0,0.0,53.37201181367382,24.34259385468722,28.420547867372935,4.077954012685716,911.077080374489,1005.03,93.95291962551096,69.68389527635172,24.490009663578746,30.628363699361646,6.1383540357829,1790.5381412772183,1960.63,170.0918587227818,2704.645454332175,2965.66,261.0145456678247
691,28.791666666666668,22.847258074200614,23.46460879641414,23.492782376446797,0.02817358003265724,2.694482379542791,0.0,0.0,50.27026236419225,23.229781419847253,26.791865193636767,3.5620837737895137,749.5739842586469,802.13,52.55601574135312,65.632315720369,23.4187931953977,28.836103661637576,5.417310466239876,1488.3349408449053,1599.54,111.20505915509466,2240.603407483095,2401.67,161.06659251690508
692,28.833333333333332,22.85045365227159,22.255106355829852,22.284606979408565,0.029500623578712748,2.821793616708463,0.0,0.0,50.28207192910984,21.95331836051631,25.153838266412173,3.200519905895863,673.647840089312,682.57,8.922159910688038,65.64616055505674,22.19372914261258,26.692983673607163,4.499254530994584,1236.3718753484188,1356.62,120.24812465158107,1912.8415090544393,2039.19,126.3484909455608
693,28.875,22.849655917121467,20.568533523158617,20.60053759387566,0.032004070717043476,3.061146468039355,0.0,0.0,50.287763549894414,20.157680521746933,23.434692027485234,3.277011505738301,689.8259248370629,650.56,0.0,65.65209824578113,20.48061085948212,24.436625544951994,3.9560146854698743,1087.1907028202377,1096.11,8.919297179762225,1780.07777412534,1746.6699999999998,0.0
694,28.916666666666668,22.844992674558785,18.48242585198046,18.5160604382304,0.03363458624994209,3.216446534994435,0.0,0.0,50.286935012959404,18.003991479022805,21.107040466944785,3.10304898792198,653.1952562310133,715.0,61.80474376898667,65.65041002625276,18.382761894966208,21.894506463237292,3.5117445682710837,965.0717128293405,1059.18,94.10828717065954,1621.4834155953483,1774.18,152.69658440465173
695,28.958333333333332,22.83862385418837,16.040098794481697,16.075475543894484,0.035376749412787234,3.3821049588722976,0.0,0.0,50.282932236625726,15.491740714435169,18.274563476604012,2.782822762168843,585.7406523447638,577.38,0.0,65.643752013988,15.924390042683081,18.90415584594253,2.9797658032594487,818.7941891812002,852.74,33.94581081879983,1407.9169464848364,1430.12,22.203053515163447
696,29.0,22.833845338073015,13.414155869411884,13.449632889849264,0.03547702043737999,3.3909814752675995,0.0,0.0,50.282602320931055,12.88265939740759,15.738406130371141,2.855746732963551,601.0860633899575,581.24,0.0,65.64113108979117,13.30405697616447,15.660613636524127,2.356556660359658,647.5199689601084,768.45,120.93003103989167,1251.9970138253334,1349.69,97.69298617466666
697,29.041666666666668,22.83272508977618,11.289638726426173,11.320981936936757,0.03134321051058464,2.9957147051542132,0.0,0.0,50.2896577973632,10.97376202409121,13.744460999134681,2.770698975043471,583.2667888742506,608.26,24.99321112574944,65.64931032926513,11.238713456464458,13.022903945638424,1.784190489173966,490.30984321173696,509.5,19.19015678826304,1076.5723467911416,1117.76,41.187653208858364
698,29.083333333333332,22.82776407653954,9.955390941498042,9.984407806043095,0.029016864545052812,2.772765117983501,0.0,0.0,50.28528099831088,9.73340540781161,12.572900657790694,2.839495249979084,597.6972420304425,545.95,0.0,65.64345311407754,9.919130760893383,11.45083632214974,1.5317055612563575,420.88740702786623,455.54,34.65259297213379,1021.3574141762922,1001.49,0.0
699,29.125,22.823886003075945,9.014050635199261,9.04139210855888,0.027341473359618007,2.612225877291824,0.0,0.0,50.282277977772544,8.868010234010821,11.713244173351931,2.84523393934111,598.8694363550222,638.67,39.80056364497773,65.6391906906142,8.989562374834264,10.359803728454013,1.3702413536197486,376.4952592410966,371.31,0.0,977.9769214734107,1009.98,32.00307852658932
700,29.166666666666668,22.82149016270321,8.41865308361353,8.444914788678767,0.02626170506523806,2.5088005865557728,0.0,0.0,50.28108431419175,8.317169492580357,11.168634619256256,2.8514651266758992,600.1667388858,549.1,0.0,65.63716895956505,8.401363142613194,9.771083977180778,1.369720834567584,376.3406465831423,369.12,0.0,979.0161860554981,918.22,0.0
701,29.208333333333332,22.820143453956543,7.980706662089569,8.006261416229904,0.02555475414033559,2.441120968559019,0.0,0.0,50.28115199052234,7.914448478392994,11.098007634482286,3.1835591560892924,670.0656692470338,643.16,0.0,65.63634279336874,7.968708446830921,9.274942714024288,1.3062342671933669,358.892738383965,371.93,13.037261616034982,1031.399528599558,1015.0899999999999,0.0
702,29.25,22.818409950458253,7.712167005864042,7.737413466903108,0.02524646103906658,2.411488033339285,0.0,0.0,50.279661981674465,7.6537576913631105,11.225995901004268,3.5722382096411573,751.8513517190904,689.49,0.0,65.63393488133602,7.700769359915074,9.092934721465225,1.392165361550151,382.4885948033673,334.07,0.0,1136.751434555797,1023.56,0.0
703,29.291666666666668,22.812852734340805,7.365959071031712,7.391980962989464,0.026021891957752175,2.4849502039773204,0.0,0.0,50.26921946943448,7.267910823965136,12.315718719795308,5.047807895830172,1062.1948333297607,807.46,0.0,65.61974060152086,7.341609647780232,9.263741279275479,1.9221316314952466,527.9792551480741,419.79,0.0,1592.6590386818123,1227.25,0.0
704,29.333333333333332,22.807546761665613,6.913843832493425,6.939805235879359,0.025961403385934112,2.478597248333132,0.0,0.0,50.25767689774883,6.827898674872108,12.758342445236503,5.930443770364395,1247.6386682830152,1312.44,64.8013317169848,65.6059377301424,6.893798954013443,10.23246341170847,3.3386644576950264,916.8855855810068,626.46,0.0,2167.0028511123555,1938.9,0.0
705,29.375,23.512578187688423,6.6220042179544425,6.648179232789898,0.026175014835455812,2.5762405589463926,0.0,0.0,51.85604227794431,6.605494641871897,12.640488874327328,6.034994232455431,1310.0125346495925,1176.11,0.0,67.69537758885699,6.621702943015312,11.912182801474723,5.290479858459411,1499.1783584645152,1201.27,0.0,2811.767133673054,2377.38,0.0
706,29.416666666666668,24.469576249950784,6.681883388450723,6.7088444316934615,0.026961043242738292,2.761610120059211,0.0,0.0,54.02981177366466,6.718228960886333,13.374954053362158,6.656725092475825,1505.54347340424,1440.31,0.0,70.5342226261281,6.69187728790516,12.559579221335149,5.867701933429989,1732.4757036778467,1795.73,63.25429632215332,3240.780787202146,3236.04,0.0
707,29.458333333333332,24.81556276604391,6.84140401108197,6.869420628183399,0.028016617101429553,2.910308631043107,0.0,0.0,54.81600707430603,6.8573342852793315,13.612350094954884,6.755015809675553,1550.0046146011982,1563.75,13.745385398801773,71.5606392349721,6.841090996461039,12.531499443737243,5.690408447276203,1704.577987455782,1657.84,0.0,3257.4929106880236,3221.59,0.0
708,29.5,24.632887660895545,6.922741534819795,6.950569066948099,0.027827532128304355,2.8693877711260765,0.0,0.0,54.399851397782854,6.929940206402692,13.579882418652584,6.649942212249893,1514.3100640768942,1527.37,13.05993592310574,71.01725767971409,6.921106060605893,12.552627908144412,5.63152184753852,1674.128907002989,1740.45,66.32109299701096,3191.3083588510094,3267.8199999999997,76.5116411489903
709,29.541666666666668,24.396098348893638,6.961621207500868,6.989027741018664,0.027406533517796206,2.7988118710106717,0.0,0.0,53.86055602000237,6.96478717140395,13.44927884170957,6.484491670305619,1461.995356276709,1492.72,30.724643723291138,70.31292698228758,6.960285826728935,12.396906223318947,5.436620396590012,1600.1600047969032,1596.76,0.0,3064.9541729446228,3089.48,24.52582705537725
710,29.583333333333332,24.243617009133548,6.98756478448546,7.014646214693101,0.027081430207640977,2.7483259269490463,0.0,0.0,53.51321829854614,6.990643404009309,13.184467167750366,6.193823763741057,1387.4557411171459,1422.7,35.24425888285418,69.85976780544277,6.986861978221905,12.545746406891551,5.558884428669646,1625.601183609224,1592.86,0.0,3015.805250653319,3015.56,0.0
711,29.625,24.033003922504733,7.011154058998444,7.03775897481637,0.026604915817926234,2.6765118494356015,0.0,0.0,53.0342118795904,7.014515770880043,12.911753002191702,5.897237231311659,1309.1938064806704,1344.07,34.87619351932949,69.23489270364179,7.0107514102561,12.86615724191134,5.85540583165524,1696.9976793390285,1647.97,0.0,3008.8679976691346,2992.04,0.0
712,29.666666666666668,24.030915809733365,7.033790706018003,7.060394528663706,0.026603822645703268,2.6761693341960635,0.0,0.0,53.029294714734874,7.036881608003998,12.799726595387243,5.762844987383245,1279.2399474981326,1266.27,0.0,69.22882803085588,7.033363639607529,13.071004778831798,6.037641139224268,1749.6593411034348,1736.23,0.0,3031.5754579357636,3002.5,0.0
713,29.708333333333332,23.440919855710895,7.052140134971669,7.077535828260257,0.02539569328858793,2.4919191486888077,0.0,0.0,51.68951331033415,7.051424627006498,12.24133483792493,5.189910210918431,1122.952823231197,1284.52,161.56717676880294,67.47950691654532,7.050919203728095,12.904219266118723,5.853300062390628,1653.3770793591289,1753.0,99.62292064087114,2778.821821739015,3037.52,258.69817826098506
714,29.75,22.811813651287487,7.072461669278957,7.0961024838384015,0.023640814559444223,2.2574673384495547,0.0,0.0,50.261175813191784,7.096007458156823,11.34848686254957,4.252479404392748,894.6930983320699,955.59,60.89690166793014,65.61435988096196,7.077791675504658,12.368109042381455,5.290317366876797,1453.0476168716536,1545.25,92.20238312834636,2349.9981825421733,2500.84,150.8418174578269
715,29.791666666666668,22.81475271153622,7.241382609923506,7.264624036939855,0.023241427016349014,2.219615658432546,0.0,0.0,50.26766215894887,7.27744103740374,10.91314741657929,3.6357063791755504,765.0269134659483,827.15,62.12308653405171,65.62276326035263,7.250560191296995,12.029508931692641,4.778948740395646,1312.7623421567034,1352.18,39.41765784329664,2080.0088712810843,2179.33,99.32112871891559
716,29.833333333333332,22.81759420838131,7.37916776767292,7.402506963650906,0.023339195977986726,2.229230452255804,0.0,0.0,50.27481266066277,7.412380112621516,10.682814194015377,3.2704340813938604,688.2640487460611,695.96,7.695951253938915,65.63189996395741,7.385430189820939,11.713942210848298,4.328512021027359,1189.1943268673938,1264.78,75.58567313260619,1879.6876060657107,1960.74,81.05239393428928
717,29.875,22.819750868551267,7.5470755906964975,7.570582250010754,0.023506659314256773,2.245437833543403,0.0,0.0,50.28132825608603,7.565851981839984,10.522991487955041,2.957139506115057,622.4117446343633,673.97,51.55825536563668,65.63993548873297,7.550439054339575,11.222462116404131,3.6720230620645555,1008.9572600129411,1104.49,95.5327399870589,1633.6144424808479,1778.46,144.84555751915218
718,29.916666666666668,22.818286344285287,7.540438352291173,7.56490952775619,0.02447117546501687,2.337421749511227,0.0,0.0,50.27922184354373,7.513626149462804,10.252276753272977,2.7386506038101723,576.400568198239,563.48,0.0,65.63664082232596,7.530498227720653,10.613367385835808,3.0828691581151553,847.0336492015415,903.77,56.73635079845849,1425.7716391492918,1467.25,41.47836085070821
719,29.958333333333332,22.817371119280846,7.42077069147919,7.445342033940906,0.024571342461715773,2.3468952992033625,0.0,0.0,50.27801723316964,7.394835553618329,10.13374355209755,2.738907998479222,576.4409308102724,582.5,6.059069189727552,65.63458938599904,7.413393693444231,10.14424532683126,2.7308516333870294,750.291631093218,780.82,30.52836890678202,1329.079457202694,1363.3200000000002,34.24054279730626
720,30.0,22.816999844873855,7.3222302001911626,7.346643694628551,0.024413494437388827,2.331780737137994,0.0,0.0,50.27790408182527,7.305325976150304,10.29740107613984,2.9920750999895356,629.7220187997843,563.58,0.0,65.63342977238783,7.318253842294154,9.638369575314282,2.3201157330201285,637.4321625709747,710.72,73.28783742902533,1269.4859621078972,1274.3000000000002,4.814037892102988
721,30.041666666666668,22.81741677484957,7.269250166168039,7.293386705350801,0.02413653918276193,2.305370322312879,0.0,0.0,50.2792617977982,7.2666255702448295,10.267756753254211,3.001131183009382,631.6450486021101,689.92,58.27495139788982,65.63421309890037,7.268996201496357,9.117144784134531,1.8481485826381743,507.7692423367211,554.23,46.46075766327891,1141.7196612611442,1244.15,102.43033873885588
722,30.083333333333332,22.817657145181776,7.2671227493458055,7.2912025664582325,0.024079817112427016,2.2999768160043104,0.0,0.0,50.27984224166445,7.2647187720550415,9.896644872405563,2.6319261003505217,553.9452226851993,566.36,12.414777314800745,65.6347682792029,7.266431701872156,8.836018384312913,1.5695866824407574,431.23945200896645,450.65,19.410547991033525,987.4846515101701,1017.01,29.525348489829867
723,30.125,22.81764563384619,7.248000379394264,7.272171905195632,0.02417152580136861,2.308735180350686,0.0,0.0,50.280256635075254,7.241319792090103,9.895504264300204,2.654184472210101,558.6345778922599,534.77,0.0,65.63491728463568,7.245633845457055,8.6323843303462,1.386750484889145,381.0065946073535,400.79,19.7834053926465,941.9499076799641,935.56,0.0
724,30.166666666666668,22.81718440406217,7.214466361052416,7.238750958529003,0.024284597476587066,2.319488297023958,0.0,0.0,50.27973898937536,7.201817841733159,9.946958073497768,2.7451402317646094,577.7723751571103,576.11,0.0,65.63391651254473,7.210703129183599,8.499241249901699,1.2885381207181004,354.01756919332274,349.78,0.0,934.1094326474571,925.89,0.0
725,30.208333333333332,22.81644447572323,7.143977794569241,7.1684025779803155,0.024424783411074458,2.332802187024029,0.0,0.0,50.278931364529036,7.125943019040893,10.746743353943831,3.6208003349029383,762.0611807963186,572.95,0.0,65.6323160180834,7.138732333587775,8.555486939194529,1.4167546056067533,389.23473277614806,346.76,0.0,1153.6287157594907,919.71,0.0
726,30.25,22.816588117613303,7.0908941706827155,7.115076140814032,0.024181970131316177,2.309625719173386,0.0,0.0,50.280080817913955,7.086040982229767,11.063661360960683,3.977620378730916,837.1793802059242,946.67,109.49061979407577,65.63369472094568,7.089966490380722,8.618733633690612,1.5287671433098895,420.0175302265689,420.75,0.7324697734310917,1259.5065361516665,1367.42,107.91346384833355
727,30.291666666666668,22.809770958090876,6.972172700598014,6.997734329793427,0.025561629195412827,2.4406678418029824,0.0,0.0,50.26391421621824,6.88840481709826,10.60479953083901,3.7163947137407503,781.9470817261114,720.45,0.0,65.61273819745705,6.949384302870527,8.531607680071994,1.5822233772014673,434.56543840145304,408.28,0.0,1218.9531879693675,1128.73,0.0
728,30.333333333333332,22.804796083132658,6.540982711203724,6.56651241213491,0.025529700931185673,2.4370876252228286,0.0,0.0,50.25009839198697,6.483147974722908,10.460880391944515,3.977732417221607,836.7037302032106,837.76,1.0562697967893655,65.5958095705182,6.525475812848064,9.057025360330256,2.531549547482192,695.1231499583986,449.86,0.0,1534.263967786832,1287.62,0.0
729,30.375,22.807418627075613,6.502809329050265,6.526359014051729,0.023549685001463594,2.2483320969883063,0.0,0.0,50.254656960923505,6.536113715596563,10.758429292359999,4.222315576763436,888.2316134497694,830.3,0.0,65.603554028136,6.516536559094277,10.129388278306575,3.6128517192122978,992.1486116379518,933.15,0.0,1882.6285571847095,1763.4499999999998,0.0
730,30.416666666666668,22.807432169791138,6.61355030235909,6.6372700532376046,0.023719750878514745,2.264569946304044,0.0,0.0,50.2538734406092,6.629571853369317,11.157969844316378,4.528397990947061,952.6060924548422,941.53,0.0,65.60316693158798,6.617133423161702,10.906246293678459,4.289112870516757,1177.8541166314587,1044.81,0.0,2132.724779032605,1986.34,0.0
731,30.458333333333332,22.807118784923865,6.681294790001679,6.705116565553337,0.02382177555165832,2.274279186727317,0.0,0.0,50.25230031984569,6.692046695807781,11.219396019143977,4.527349323336196,952.3556789165029,958.4,6.044321083497039,65.60147510883881,6.682749602265928,11.242616022418629,4.559866420152701,1252.174771048907,1304.9,52.725228951093186,2206.804729152137,2263.3,56.49527084786314
732,30.5,22.869007380142616,6.723145757620672,6.747185843484238,0.02404008586356632,2.301349363724809,0.0,0.0,50.39103036537504,6.730354265956139,11.067952245232474,4.337597979276335,914.9592678025025,940.75,25.790732197497505,65.78306157333692,6.723585596347575,11.499096977481733,4.775511381134158,1315.0225201339315,1191.89,0.0,2232.283137300159,2132.6400000000003,0.0
733,30.541666666666668,22.87061814563646,6.796823851090134,6.820488002695047,0.023664151604912753,2.265520862553571,0.0,0.0,50.393792077048325,6.823793327325431,11.01411852874212,4.190325201416689,883.942453851619,883.2,0.0,65.7871032157464,6.80311110959987,11.810873106912206,5.007761997312336,1379.0616064921726,1431.91,52.848393507827495,2265.2695812063453,2315.11,49.84041879365486
734,30.583333333333332,22.81113417591446,6.956685183315877,6.979791688810779,0.02310650549490134,2.206380309798407,0.0,0.0,50.25851194269803,7.003676995023442,11.164647676165162,4.16097068114172,875.393878894386,879.0,3.6061211056139655,65.60988725691458,6.967765393933296,11.433289841333739,4.465524447400443,1226.424977477626,1318.47,92.04502252237398,2104.0252366818104,2197.4700000000003,93.44476331818987
735,30.625,22.811745462639944,7.152638099944684,7.176258281714434,0.02362018176974967,2.255490366073455,0.0,0.0,50.260336801087256,7.164516579366908,11.342634684187122,4.178118104820213,879.0333064765323,865.92,0.0,65.61198343265754,7.1536840053745445,11.31896614976737,4.165282144392825,1144.002082888331,1126.06,0.0,2025.2908797309367,1991.98,0.0
736,30.666666666666668,22.809976115165732,7.118298252653879,7.14273946043377,0.02444120777989056,2.333709088757856,0.0,0.0,50.25655595939198,7.096770137130014,11.253250300069999,4.156480162939984,874.4151219015226,885.98,11.56487809847738,65.6073443487473,7.10957794495664,11.519826784097013,4.410248839140373,1211.1969738636672,1153.95,0.0,2087.9458048539477,2039.93,0.0
737,30.708333333333332,22.81361220384423,7.116778677064218,7.1401645813951,0.023385904330881502,2.2333019629177406,0.0,0.0,50.264678226445376,7.156179535611874,10.865846635521265,3.7096670999093915,780.5434239140823,856.49,75.94657608591774,65.61834868082528,7.127292466150185,11.578411395237575,4.45111892908739,1222.626259381726,1260.71,38.08374061827408,2005.402985258726,2117.2,111.79701474127387
738,30.75,22.817431150061644,7.36106427834699,7.38406331149895,0.022999033151959836,2.1967242889674012,0.0,0.0,50.2739601969192,7.406495718585274,10.189907208335889,2.7834114897506153,585.7600338206908,697.79,112.02996617930921,65.63084021297502,7.37284905911805,11.424232950594451,4.051383891476401,1113.0395208526952,1176.26,63.220479147304786,1700.9962789623532,1874.05,173.0537210376467
739,30.791666666666668,22.81640873501143,7.453050662354896,7.477228165241917,0.024177502887020808,2.309180896828309,0.0,0.0,50.27248916906783,7.438147217907257,9.769227706116896,2.331080488209638,490.55406904178597,466.06,0.0,65.62899484388501,7.4455348235051435,11.156659332412831,3.7111245089076874,1019.5311560948536,1040.87,21.33884390514629,1512.394406033468,1506.9299999999998,0.0
740,30.833333333333332,22.817630518171377,7.397883704762682,7.4218966956100445,0.024012990847362303,2.2935912479845664,0.0,0.0,50.27632549987312,7.401945107395984,9.832929644330518,2.4309845369345338,511.61697985103444,508.11,0.0,65.63333619718387,7.397554372191947,10.66341746411342,3.2658630919214735,897.2669663374323,989.2,91.93303366256771,1411.1775374364513,1497.31,86.13246256354864
741,30.875,22.81927349803295,7.464329322622573,7.488133422237922,0.023804099615349017,2.2738027982547355,0.0,0.0,50.281439467825926,7.472335055765063,9.895917350586117,2.4235822948210544,510.1110102094931,508.27,0.0,65.63965564678259,7.466594345629942,10.430254767283886,2.9636604216539437,814.317856938287,795.97,0.0,1326.7026699460348,1304.24,0.0
742,30.916666666666668,22.818198197747083,7.434357521512541,7.458834399328745,0.024476877816203668,2.3379573914533207,0.0,0.0,50.280386051226934,7.409141395007025,9.80953264370234,2.400391248695315,505.2192179840084,505.02,0.0,65.63825318062963,7.426083801264127,10.32730778705667,2.9012239857925426,797.1453151121143,824.01,26.864684887885687,1304.7024904875761,1329.03,24.32750951242383
743,30.958333333333332,22.81702936014365,7.311005012107699,7.335602999506415,0.024597987398716548,2.3494050608337504,0.0,0.0,50.27833393246102,7.284752157519872,9.669290264976024,2.3845381074561516,501.8620651683288,498.32,0.0,65.6354610553714,7.303621546335255,10.089879546505566,2.786258000170311,765.5244969352152,761.25,0.0,1269.7359671643778,1259.57,0.0
