hour,day,T_station_supply_C,T_station_return_C,Q_station_cooling_kw,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
0,0.0,5.46686469844313,7.802617263342678,2294.2950248186335,92.10532467209688,6.668057135355742,13.683356321905352,7.01529918654961,2704.768869116519,2957.84,253.07113088348115,22.680085720169473,6.376221862033294,6.397711893134225,0.021490031100931617,2.0402385990276204,0.0,0.0,49.98253456598379,6.093775143891766,8.593153547745574,2.4993784038538083,522.9371696047074,531.98,9.04283039529264,65.24623868708231,6.2912416543548515,7.882529022288657,1.5912873679338055,434.61360758139057,577.91,143.2963924186094,3664.359884901645,4067.73,403.3701150983552
1,0.041666666666666664,6.295653318852088,9.36548120404341,3031.9917008192465,92.90192603352598,5.979590652079441,13.538512827717613,7.5589221756381715,2939.5700631841696,2921.26,0.0,22.809386894462158,5.944392599986491,5.9669519383760905,0.022559338389599226,2.1539677396443784,0.0,0.0,50.26529939730592,6.0532010373949054,8.47054584821748,2.4173448108225744,508.63483493331097,510.97,2.3351650666890578,65.61429723460873,5.988008135001791,7.120514208110283,1.132506073108492,311.05575816253526,281.18,0.0,3761.4146240196606,3713.4100000000003,0.0
2,0.08333333333333333,6.610928196762021,9.911627047641975,3257.2554310206265,92.93991413098495,6.241138358403451,13.842409591017304,7.601271232613853,2957.2478207718855,2947.4,0.0,22.81230235662702,6.366337434792109,6.3887750039661775,0.022437569174068805,2.1426150344456323,0.0,0.0,50.26962315995633,6.444693876858154,8.896724454983822,2.452030578125668,515.9774660401353,499.66,0.0,65.61923610527579,6.388167591570725,7.01449025925591,0.6263226676851854,172.03963962734068,329.63,157.59036037265932,3647.407541473807,3776.69,129.28245852619284
3,0.125,6.748981230989885,10.089558570012418,3296.210411229811,92.97047989733763,6.562801726480266,14.258977940693034,7.696176214212769,2995.1549824971744,2989.68,0.0,22.812539718660368,6.642560412892383,6.665821567694206,0.02326115480182267,2.2212842305881866,0.0,0.0,50.268657623468656,6.675428659324596,9.29100833809681,2.6155796787722148,550.3823097972034,525.78,0.0,65.61684700107877,6.647133332301376,6.675212251622312,0.028078919320935647,7.712496340614845,0.64,0.0,3555.471072865581,3516.1,0.0
4,0.16666666666666666,6.847956079649025,10.288042938937036,3392.597657729562,92.99052437130709,6.730725756020053,14.487567275181197,7.756841519161144,3019.4152147494215,3013.05,0.0,22.81290392082831,6.768989462945026,6.792588496758949,0.023599033813923143,2.2535853874156104,0.0,0.0,50.26836003377468,6.789546047671815,9.293944903725048,2.5043988560532338,526.9840098027814,568.67,41.68599019721853,65.6166823696088,6.771192036073476,6.79938802161734,0.028195985543864488,7.7446317372399,0.82,0.0,3556.3974416768583,3582.5400000000004,26.14255832314211
5,0.20833333333333334,6.876864369892287,10.476876016743113,3547.7471454939323,92.99947562942495,6.833689174822464,14.561180202759823,7.72749102793736,3008.279840233484,3029.3,21.02015976651637,22.8128544634327,6.856952524412961,6.880809796281997,0.02385727186903619,2.2782408437854524,0.0,0.0,50.26820546919931,6.8638199431548,10.063547553135614,3.1997276099808136,673.2953488555236,478.15,0.0,65.61579360757628,6.856809318452641,6.884686213608444,0.027876895155802828,7.656883011259961,0.66,0.0,3691.510312944053,3508.11,0.0
6,0.25,6.8077883286622,10.820626747736092,3948.3216916957717,92.9957975697878,6.865793097814393,14.693297079452414,7.827503981638021,3047.093948502549,2979.29,0.0,22.811777384941138,6.859504273104916,6.883792827348239,0.024288554243323546,2.3193164767895986,0.0,0.0,50.266203192728625,6.845695117661412,10.656742071080343,3.8110469534189306,801.8988782103323,864.18,62.28112178966762,65.61460376267415,6.854291610975472,7.951005986607094,1.0967143756316222,301.22656592239883,0.59,0.0,4152.53870911207,3844.06,0.0
7,0.2916666666666667,6.484330782046587,11.314722546595998,4742.036438416033,92.98417065691254,6.786446616038575,16.171814522392967,9.385367906354393,3653.083065430788,3127.66,0.0,22.806432948886187,6.726501714338732,6.7517781391567935,0.02527642481806147,2.4130828575336536,0.0,0.0,50.25409762559624,6.6618835145775215,10.784664794721387,4.122781280143865,867.2833292124092,733.18,0.0,65.60110471858339,6.708437121501796,9.222140223461846,2.5137031019600498,690.2785179711346,592.19,0.0,5213.057995471865,4453.03,0.0
8,0.3333333333333333,6.446462772388388,12.318823800498931,7069.303326862967,120.52142679978644,6.518461425943099,17.434824356023388,10.91636293008029,5507.334491448644,4323.83,0.0,26.517072748519446,6.448917669618612,6.482101139248661,0.03318346963004881,3.683380609863622,0.0,0.0,58.69930300558146,6.433651778621456,11.065564831740675,4.631913053119218,1138.1318238131146,996.86,0.0,76.6299996244418,6.445168038927238,9.746441977365041,3.301273938437803,1058.9601340939298,779.95,0.0,7708.109829965552,6100.639999999999,0.0
9,0.375,6.817704800673813,13.197390965040281,10075.920263999997,169.4554785118721,6.599317558347891,17.137057898977535,10.537740340629643,7474.847404146093,6658.38,0.0,32.65201406981173,6.654851042811754,7.260366498222038,0.6055154554102842,82.7626583237156,0.0,0.0,72.75684435673975,6.685514330531539,11.005683706223115,4.3201693756915756,1315.7514351481036,1266.81,0.0,94.98866183943316,6.644737302896752,10.412826463574266,3.7680891606775138,1498.2771772117035,1336.46,0.0,10371.638674829615,9261.650000000001,0.0
10,0.4166666666666667,7.0120024888098405,13.523652951258692,11018.601786522775,184.23263746007342,6.927940988627716,17.01412036787851,10.086179379250792,7778.439553520987,8217.58,439.140446479013,34.41366524482952,6.955346050450128,8.125110044774638,1.1697639943245104,168.51105723655513,158.0,0.0,76.81189658228784,6.95627137090123,11.320453387590444,4.364182016689214,1403.2355151070408,1334.0,0.0,100.28477741233442,6.936328459728178,11.032375832479305,4.096047372751127,1719.4882392095867,1627.98,0.0,11069.674365074168,11337.56,267.88563492583125
11,0.4583333333333333,7.08716536741871,13.700150504948924,10412.756227784095,169.08898478231413,7.060677397427167,17.007978717537878,9.94730132011071,7040.764435331853,7286.25,245.48556466814716,32.618243267637595,7.068014948738599,8.221781066789601,1.1537661180510028,157.53518689791542,164.47,6.934813102084576,72.67349416165024,7.066741893369339,11.57007414706409,4.503332253694752,1369.9643185733426,1439.44,69.4756814266575,94.88096913247094,7.05884684903533,11.585090163226058,4.526243314190728,1797.6959182245732,1767.87,0.0,10365.959859027684,10658.029999999999,292.07014097231513
12,0.5,7.136632682269305,13.801753532050542,10145.643704945158,162.34002942391191,7.109167414417237,17.064870681337048,9.955703266919812,6765.4515491494685,6766.27,0.8184508505319172,31.806274345401505,7.11159193598082,8.250622169461113,1.1390302334802938,151.65169768056705,138.32,0.0,70.80424331250232,7.113773165081428,11.588123316749632,4.4743501516682045,1326.1372609017417,1274.37,0.0,92.44022712005017,7.107225523387709,11.817091336868245,4.709865813480536,1822.5051401959788,1791.89,0.0,10065.745647927757,9970.85,0.0
13,0.5416666666666666,7.176551994627055,13.84604984107593,10397.411954971403,167.1107181539365,7.165792457670608,17.239337910209166,10.073545452538557,7046.701578897144,6722.97,0.0,32.37925755751949,7.167396211457177,8.331604736118162,1.1642085246609852,157.79632530937363,153.74,0.0,72.1218946403739,7.1662987526091575,11.283410018649972,4.117111266040815,1242.9651586894572,1353.93,110.96484131054285,94.16120614894703,7.162262083720549,11.78414046585904,4.62187838213849,1821.7540781668947,1821.42,0.0,10269.217141062869,10052.06,0.0
14,0.5833333333333334,7.220296700785512,13.891282610773095,10744.868928993874,173.82128422534035,7.196803221380495,17.35125329025476,10.154450068874265,7388.539282888012,7361.0,0.0,33.17886213455047,7.197009752893719,8.27152788751305,1.074518134619331,149.2362959616638,149.73,0.49370403833617615,73.96212778006627,7.198973422264926,11.19873791456069,3.999764492295764,1238.348953076704,1103.56,0.0,96.56435136059689,7.193087692790246,11.700939194874126,4.50785150208388,1822.1564079916125,1787.34,0.0,10598.280939917993,10401.63,0.0
15,0.625,7.2492350322628445,13.937911295040228,10847.412741767312,175.26959164522057,7.250272440033026,17.318898908717706,10.06862646868468,7387.1348716030925,7357.59,0.0,33.351042138406626,7.248606895048864,7.7859842374727695,0.5373773424239054,75.02188712241981,135.49,60.4681128775802,74.35972174634665,7.245546195616391,11.63270415344745,4.38715795783106,1365.5897591766475,1346.14,0.0,97.08320281315774,7.2432901909350855,11.734941830388129,4.4916516394530435,1825.3635987529965,1819.62,0.0,10653.110116655156,10658.84,5.729883344843984
16,0.6666666666666666,7.205383196712743,13.941862279763932,10024.549934630568,158.03493364800812,7.2439256940197945,17.294473653322207,10.050547959302413,6648.781527954575,7384.36,735.5784720454249,31.27098675126553,7.230884054737859,7.2763044934215975,0.04542043868373824,5.945551345418134,0.0,0.0,69.57570175728775,7.224338340439499,11.88066393782039,4.656325597380891,1356.126368707755,1355.8,0.0,90.83596222929667,7.229274584319692,12.07166827352691,4.842393689207218,1841.268570195757,1792.87,0.0,9852.122018203505,10533.029999999999,680.9079817964939
17,0.7083333333333334,7.109259785287631,13.937943305941566,8180.436247925853,120.83295205512472,7.191053140091976,17.25617520126588,10.065122061173902,5091.006550316322,5869.76,778.7534496836779,26.56536330034181,7.169791229112187,7.202901006510379,0.03310977739819165,3.681893688865641,0.0,0.0,58.80256636711904,7.156221570788829,12.054733614699803,4.898512043910974,1205.7567030473983,1330.42,124.66329695260174,76.7680498634219,7.1685632100121,12.64522156923691,5.4766583592248095,1759.9299510766828,1853.58,93.65004892331717,8060.375098129269,9053.76,993.3849018707315
18,0.75,7.061835521543805,13.835864731548863,6783.075997642894,95.9385363309612,7.109514637011416,17.970419327165093,10.860904690153678,4361.725346465497,4302.35,0.0,23.210540743158067,7.082298277670834,7.107466887166423,0.025168609495588967,2.4453650733071672,0.0,0.0,51.164696983186865,7.073394586532366,11.38826470185486,4.314870115322494,924.1391259759806,1068.57,144.43087402401932,66.79389421672384,7.081269814733264,12.133290706200974,5.05202089146771,1412.5412077364917,1644.14,231.59879226350836,6700.851045251276,7015.06,314.20895474872395
19,0.7916666666666666,7.134934088344624,13.600483747755728,6328.196717584396,93.11820340430629,7.0800113061892365,18.22441117823705,11.144399872047815,4344.006824320489,4461.92,117.91317567951137,22.80978697297838,7.083019103448965,7.1068511992275285,0.023832095778563378,2.2755306464907203,0.0,0.0,50.2542251753997,7.09573933913584,10.610758097890523,3.5150187587546826,739.4340620137144,773.33,33.89593798628562,65.60443357816824,7.086862333155481,11.20605682504321,4.11919449188773,1131.2138461420006,1173.07,41.85615385799929,6216.930263122695,6408.32,191.38973687730504
20,0.8333333333333334,7.211543103077768,13.410578402703273,6069.487934191496,93.119606117015,7.1400692351288875,17.838503986842735,10.698434751713847,4170.235650200275,4187.79,17.55434979972506,22.81120495348009,7.166017638705137,7.189688177836471,0.023670539131334323,2.2602454325610197,0.0,0.0,50.25703552571081,7.182141508249022,10.262158046583892,3.0800165383348697,647.9614074566477,699.1,51.138592543352274,65.60811466485488,7.169976623432992,10.989672537624736,3.819695914191745,1049.0243569319882,1081.04,32.01564306801174,5869.481660021472,5967.93,98.44833997852857
21,0.875,7.260595305243678,13.176032809213895,5794.200196846008,93.11939813098108,7.2027705062851215,17.509198180066658,10.306427673781537,4017.4228390386193,4141.44,124.01716096138034,22.812034941199606,7.21602478102643,7.239846073305967,0.023821292279536443,2.2747232675407636,0.0,0.0,50.259040632536085,7.2259067505407275,10.130841476587722,2.904934726046995,611.1527869572585,590.08,0.0,65.61036646705513,7.217001233340571,10.599691847007602,3.382690613667031,929.0390433996154,1008.62,79.58095660038464,5559.8893926630335,5740.139999999999,180.2506073369659
22,0.9166666666666666,7.35195935430064,12.916586358784665,5453.528531340209,93.112877286352,7.265783435968149,16.73524417488879,9.469460738920642,3690.916487853878,3849.77,158.85351214612183,22.81398306387475,7.290159356448354,7.313801225013388,0.023641868565033697,2.257782681325758,0.0,0.0,50.2641454335132,7.3081965401578675,10.22172979345862,2.913533253300752,613.0240408826305,626.11,13.085959117369498,65.61661227092185,7.294042312627828,10.303381254978024,3.0093389423501966,826.5785548303036,840.6,14.021445169696449,5132.7768662481385,5316.4800000000005,183.70313375186197
23,0.9583333333333334,7.346452756082661,12.59224974333888,5144.063485977029,93.09615368084515,7.338995259480119,16.168250012182686,8.829254752702568,3440.7649856458797,3476.85,36.085014354120176,22.814555408090374,7.352925087024378,7.3768749581956055,0.0239498711712276,2.2872541047009767,0.0,0.0,50.266548330346275,7.3531210110079925,10.192071381107228,2.8389503700992353,597.3599318375955,593.38,0.0,65.61960588314237,7.351556185668857,10.167148957763933,2.8155927720950764,773.3973565032212,804.07,30.672643496778846,4813.809528091398,4874.3,60.49047190860256
24,1.0,7.2967274614485,12.294420525772528,4903.361736591409,93.08568127721078,7.341041753734402,16.112464477397996,8.771422723663594,3417.8432979710237,3384.15,0.0,22.81408772642403,7.328310228236666,7.352542732562735,0.024232504326068494,2.314198619295319,0.0,0.0,50.266321821326805,7.317373700158574,10.226418639414135,2.909044939255561,612.1061764116224,594.79,0.0,65.61798390891671,7.324072167367638,9.441894760422434,2.117822593054796,581.7169036149792,733.93,152.21309638502078,4613.980576616921,4712.87,98.88942338307879
25,1.0416666666666667,7.235288919908544,11.996433738898158,4673.974835744366,93.08178958031257,7.301224254092455,16.26995761346636,8.968733359373905,3494.580595189493,3450.24,0.0,22.813325597939322,7.282733355578586,7.307033713142825,0.02430035756423976,2.3206010633196366,0.0,0.0,50.26447917936585,7.268982587401273,9.913258642599025,2.6442760551977527,556.3744824060352,623.03,66.65551759396476,65.61446125307614,7.278715350168853,8.707829223257507,1.429113873088654,392.52346726250994,418.61,26.086532737490074,4445.799145921358,4491.879999999999,46.080854078641096
26,1.0833333333333333,7.209905028223919,11.80678932818625,4514.617931896514,93.0794455371092,7.245396379512577,16.11816117877374,8.872764799261162,3457.1003087743675,3541.68,84.57969122563236,22.813336090047994,7.225871429189077,7.250087955878591,0.02421652668951424,2.3125965649941027,0.0,0.0,50.26426517538553,7.2185797370237506,9.6189531361634,2.4003733991396494,505.0534791572867,482.35,0.0,65.61424842896594,7.223723182020109,8.562522960895285,1.3387997788751758,367.71641263056523,355.02,0.0,4332.182797127214,4379.049999999999,46.86720287278513
27,1.125,7.215641982686027,11.704425567881918,4409.635401036472,93.0702050479918,7.221880938202202,15.74198230096491,8.52010136276271,3319.3622934883306,3336.04,16.677706511669385,22.814038896426087,7.218768255021245,7.242802120614914,0.024033865593668935,2.2952237532160504,0.0,0.0,50.26659105214216,7.21893028265292,9.784925146527609,2.565994863874689,539.9262473475019,520.96,0.0,65.61694797093028,7.218962069047327,8.493682577885398,1.2747205088380706,350.13072531452025,369.12,18.989274685479756,4211.714489903568,4226.12,14.405510096431499
28,1.1666666666666667,7.157456197056653,11.599782360595674,4364.642582508751,93.06065985979892,7.2110117955314665,15.661640251387345,8.450628455855878,3291.9585585495074,3286.75,0.0,22.81351857854287,7.198812488757511,7.223071327282239,0.024258838524727544,2.3166557336992333,0.0,0.0,50.266232362531575,7.186862781515257,10.134102111408513,2.9472393298932564,620.1417386967247,552.34,0.0,65.61577180491008,7.194961097049514,8.319085841681032,1.1241247446315175,308.7606690626409,319.5,10.739330937359114,4223.177622042572,4158.59,0.0
29,1.2083333333333333,7.085790147892678,11.591739962891983,4426.474414486422,93.05330559331814,7.162336988747699,15.75685519193388,8.594518203186182,3347.746504308323,3288.3,0.0,22.812706855693378,7.139335798524418,7.163702535371487,0.024366736847069248,2.3268769466863466,0.0,0.0,50.26495980347348,7.123355446752378,10.437961391959604,3.3146059452072256,697.423325836418,682.19,0.0,65.61370504720944,7.134727425532395,8.237456336409714,1.1027289108773193,302.874386109332,286.08,0.0,4350.371093200759,4256.570000000001,0.0
30,1.25,6.9870408613522645,11.669383347081101,4597.7871677134735,93.04818350397144,7.090465437144379,16.01302425239296,8.92255881524858,3475.33394739863,3413.45,0.0,22.811394470502954,7.060076549565966,7.084562796507703,0.024486246941737733,2.3381549238452672,0.0,0.0,50.26221599741252,7.038629102970323,10.690327971084113,3.6516988681137894,768.3088098381637,706.52,0.0,65.61027516259469,7.054283640764786,8.42387592129015,1.3695922805253646,376.15114025110427,307.87,0.0,4622.132052411743,4427.839999999999,0.0
31,1.2916666666666667,6.734064443854697,11.900508580470461,5067.967701871044,93.03973613864193,6.982964718986023,17.217971623963955,10.235006904977933,3986.170162843137,3544.51,0.0,22.80730643942308,6.928789227589346,6.953824976331451,0.025035748742105568,2.390197600797708,0.0,0.0,50.252866099035664,6.8774346499688885,10.783562089302388,3.906127439333499,821.6870991448562,824.51,2.8229008551437573,65.59847631140177,6.915346415845165,8.684861056379983,1.769514640534818,485.90026526595074,433.56,0.0,5296.147724854742,4802.580000000001,0.0
32,1.3333333333333333,6.52213731339831,12.453707355238466,6075.661266833404,98.47994440479343,6.745540155166381,18.709970956224705,11.964430801058324,4932.181625795806,4547.25,0.0,23.564230889838097,6.655959343301743,6.682761773331816,0.026802430030072877,2.6437882273820206,0.0,0.0,51.96808086142694,6.6090241514707895,10.449955837986913,3.8409316865161234,835.5500816874115,812.77,0.0,67.83999042473498,6.644465358544128,9.464217668463418,2.8197523099192896,800.7481851853349,527.97,0.0,6571.123680895935,5887.990000000001,0.0
33,1.375,6.73042546863944,13.26748921742571,7209.935835520947,108.5864540808048,6.593648335287462,18.455810106121746,11.862161770834284,5391.861373414667,5342.16,0.0,24.953294362740692,6.596418245240917,6.624649182427589,0.028230937186672023,2.9488481517707212,0.0,0.0,55.123271595015005,6.629558151460282,10.539906805422952,3.9103486539626697,902.2973687586893,851.59,0.0,71.96211557047125,6.606161389746112,10.717144027553204,4.1109826378070915,1238.3653421906527,1070.93,0.0,7535.47293251578,7264.68,0.0
34,1.4166666666666667,6.968602979585733,13.654964032645857,8108.64966172681,122.58016007178983,6.778516890107864,17.880848358878808,11.102331468770945,5696.834430209881,5378.05,0.0,26.81249749937344,6.8410534447344835,6.873336814008108,0.03228336927362463,3.623392214654835,0.0,0.0,59.361321363470275,6.873910316210462,11.076317721945687,4.202407405735225,1044.2414709595505,945.38,0.0,77.49676392676224,6.841195844507563,11.301976356494261,4.460780511986698,1447.0836831597144,1398.23,0.0,8191.782976543801,7721.66,0.0
35,1.4583333333333333,7.05588167312919,13.774686688702399,8789.656171894923,134.80250284983757,6.984790606422458,17.75949392500008,10.774703318577622,6079.984896549277,5980.09,0.0,28.390253408202078,7.011458626435981,7.048341889675075,0.03688326323909408,4.3832660448347704,0.0,0.0,62.96690222071074,7.017979095406291,11.539174977309118,4.521195881902827,1191.694336082882,1133.02,0.0,82.20487702186325,7.004320871392783,11.359088989905295,4.354768118512513,1498.5175816054434,1479.5,0.0,8774.580080282438,8592.61,0.0
36,1.5,7.072000095144513,13.828527443431037,8669.969982688892,131.6208675575657,7.066612259145342,17.730837161077133,10.664224901931792,5875.614156901388,6154.67,279.05584309861206,27.982652421504447,7.070848527191459,7.107002962528207,0.03615443533674778,4.234963631635344,0.0,0.0,62.03455171956376,7.068804369587333,11.502378449306581,4.433574079719248,1151.2955913859041,1235.45,84.15440861409593,80.98789747002547,7.066136386004099,11.750912013895435,4.684775627891336,1588.2107967361942,1497.12,0.0,8619.355508655122,8887.24,267.88449134487746
37,1.5416666666666667,7.064980854523336,13.86112026891079,8193.57335928308,121.71894947460969,7.073831642705027,17.835013983028524,10.761182340323497,5482.989442855406,5577.12,94.1305571445937,26.702378308240636,7.068680005355831,7.101673436802953,0.03299343144712186,3.687878927155182,0.0,0.0,59.10911383354524,7.066393474514936,11.2840424225517,4.217648948036763,1043.5760445887247,1052.96,9.383955411275338,77.16823398900047,7.066895438859517,12.06096880014808,4.994073361288563,1613.2166776451995,1658.12,44.903322354800366,8143.470044016485,8288.2,144.72995598351554
38,1.5833333333333333,7.071200809567738,13.894917952014064,7963.553703654102,116.821904676512,7.070135088294072,17.931375748256322,10.861240659962249,5311.325816901764,5383.42,72.0941830982365,26.057437117679342,7.066664971926756,7.098037933321591,0.03137296139483503,3.4220506831510624,0.0,0.0,57.6376903668874,7.066600917139694,11.459250016110293,4.392649098970598,1059.820474277592,1021.9,0.0,75.2464482746044,7.065745413642819,11.956576848780259,4.890831435137439,1540.5220696118356,1552.35,11.827930388164305,7915.090411474343,7957.67,42.57958852565753
39,1.625,7.074290061679233,13.920147123100643,7801.456729802244,113.3466798847351,7.077956895303326,18.00637942493611,10.928422529632783,5185.199916726379,5222.18,36.98008327362095,25.594689561412903,7.076967573180308,7.107240965682299,0.030273392501990237,3.2434722156860003,0.0,0.0,56.5830933385452,7.075902294382198,11.52413652240344,4.448234228021242,1053.5946526312957,1086.8,33.205347368704224,73.8691742339825,7.0755897912574035,11.917180216632914,4.841590425375511,1497.0989841330863,1514.18,17.08101586691373,7739.137025706447,7823.160000000001,84.02297429355349
40,1.6666666666666667,7.070610542067798,13.929032596648431,7640.183317386076,110.11432464941693,7.075597738052749,18.069655680980784,10.994057942928034,5067.58526955914,5147.25,79.66473044085978,25.16034862418764,7.070395365110961,7.099680011447847,0.029284646336886766,3.084294660166455,0.0,0.0,55.593778373880156,7.068999685508249,11.507143099712827,4.438143414204578,1032.8250134562466,1010.05,0.0,72.57733977410366,7.06927679062788,11.968143534190796,4.898866743562916,1488.3185538274358,1466.55,0.0,7591.813131502989,7623.85,32.03686849701171
41,1.7083333333333333,7.0512540574600235,13.917729722480484,7159.297954615732,101.14083998510117,7.074870729046456,18.23485980059991,11.159989071553454,4724.866580105255,4968.35,243.48341989474557,23.93047040365972,7.071264862425583,7.097836037035609,0.02657117461002656,2.6617129219956635,0.0,0.0,52.798165214773654,7.066672754827375,11.365819194200682,4.299146439373307,950.1677661360189,1046.15,95.98223386398115,68.92679582762304,7.06943981323794,11.984613120477187,4.915173307239247,1418.162997364865,1497.65,79.48700263513501,7095.859056528135,7512.15,416.2909434718649
42,1.75,7.116092410314304,13.799081807596584,6539.229493104941,93.12150858333625,7.061455811500612,18.44412687493713,11.382671063436518,4437.040703751515,4497.08,60.03929624848479,22.80936653127114,7.05974414124805,7.083625829819288,0.023881688571237625,2.2802238229974194,0.0,0.0,50.25302178840457,7.070563968073995,10.768698987596327,3.698135019522332,777.936536356599,847.67,69.73346364340091,65.60310975474178,7.061978011881924,11.511264296767072,4.449286284885148,1221.839050975182,1328.99,107.15094902481792,6439.096514906294,6673.74,234.64348509370575
43,1.7916666666666667,7.374779493532719,13.5514042877936,6047.447334457896,93.13425566472239,7.138966790891856,17.43769269358006,10.298725902688204,4015.061220818435,4354.08,339.01877918156515,22.813499401589507,7.189723984768342,7.212773844262992,0.023049859494649994,2.2011995429282325,0.0,0.0,50.26191767499994,7.24054604905073,10.484034327874458,3.243488278823728,682.418216398374,701.47,19.05178360162597,65.61426259475807,7.202982804394161,10.929035910196514,3.726053105802354,1023.4026019127782,1105.92,82.51739808722186,5723.083238672516,6161.47,438.38676132748424
44,1.8333333333333333,7.422680819961609,13.092239032104027,5555.23925537057,93.11271863645332,7.345431150416581,16.47396871781984,9.12853756740326,3558.0286290177755,3572.45,14.421370982224289,22.815073295418404,7.404302843091367,7.427832287842874,0.023529444751507533,2.2471536636533114,0.0,0.0,50.26676067250616,7.419323870088465,10.518064089689199,3.0987402196007343,652.0265677586759,657.0,4.973432241324076,65.6203894194622,7.406479161930614,10.793468028747686,3.386988866817072,930.3616418820619,932.17,1.8083581179380417,5142.663992322167,5161.62,18.95600767783253
45,1.875,7.320748554405839,12.714289507552278,5287.515955237179,93.09801661203004,7.393713057523286,16.425610496537107,9.031897439013822,3519.805374495517,3533.92,14.114625504483229,22.813733197630302,7.374223735478279,7.3986339102990115,0.0244101748207326,2.3311298847850197,0.0,0.0,50.26464291281281,7.353314972112851,10.190958590513116,2.837643618400265,597.0623374046899,640.33,43.267662595310185,65.61751463788234,7.365458382522825,10.501899741943253,3.136441359420428,861.5017677976672,919.91,58.40823220233278,4980.700609582659,5094.16,113.45939041734073
46,1.9166666666666667,7.259975070277299,12.437763617513795,5078.23722887374,93.08856489484042,7.334038314991113,16.37340127517082,9.039362960179709,3522.3571086547895,3489.26,0.0,22.81327461616907,7.312291113175524,7.33660962543162,0.02431851225609627,2.3223295845140193,0.0,0.0,50.26396742264577,7.2977517009925315,9.962504866414529,2.664753165421997,560.6773035157402,546.74,0.0,65.61619618987497,7.308330219359203,10.010561319644355,2.702231100285152,742.2201875477338,793.98,51.75981245226626,4827.576929302778,4829.98,2.403070697221665
47,1.9583333333333333,7.289401644032955,12.251100490949018,4868.406584344119,93.08602832325376,7.276217731353207,15.990532777393712,8.714315046040504,3395.6035705319186,3552.72,157.11642946808115,22.81417826479459,7.261966678684999,7.28600425769526,0.024037579010260934,2.2955924063192277,0.0,0.0,50.266290571286895,7.265077950434115,9.908941707043113,2.6438637566089973,556.3077789130399,568.12,11.812221086960108,65.61866253784305,7.262675769321189,9.661543457710428,2.398867688389239,658.9203082824233,681.41,22.489691717576648,4613.127250133701,4802.25,189.12274986629927
48,2.0,7.311210788259115,11.987799111440152,4591.654246242958,93.07390082934086,7.296415096978819,15.535477986252523,8.239062889273704,3209.9994494764846,3180.22,0.0,22.815166615755107,7.309410155294056,7.3332954014776375,0.0238852461835819,2.2811434174156346,0.0,0.0,50.269251572840254,7.314357458348888,9.863763287047199,2.549405828698311,536.4640423277255,537.82,1.3559576722745987,65.62183472024388,7.310899785666784,9.27380828774114,1.962908502074356,539.1972254330393,627.15,87.95277456696067,4287.941860654665,4345.19,57.248139345334494
49,2.0416666666666665,7.221998689175399,11.706901057377587,4405.855295162932,93.06632214484587,7.296903989760011,15.668116856312507,8.371212866552495,3261.2204802956003,3239.06,0.0,22.813982999188962,7.278977630002234,7.303347622285603,0.024369992283369335,2.327318004246244,0.0,0.0,50.266884793115686,7.26090648567718,9.779412944956013,2.518506459278833,529.9370263284545,528.34,0.0,65.61779815873005,7.272779942733107,8.734842677553875,1.4620627348207682,401.59369447725,440.56,38.96630552275002,4195.078519105551,4207.96,12.881480894448941
50,2.0833333333333335,7.1267222643579204,11.57703861012269,4372.488005841652,93.05974194121926,7.229629283522394,15.853741218949777,8.624111935427383,3359.506244132294,3279.67,0.0,22.81286290192594,7.200314415758707,7.224777044520919,0.024462628762211835,2.3360500275803826,0.0,0.0,50.26446053576797,7.179200092828222,9.72042149613339,2.541221403305168,534.6908526229952,524.68,0.0,65.61423142501943,7.1945229371785295,8.490300854748938,1.2957779175704083,355.89988245713243,351.17,0.0,4252.433029240002,4155.5199999999995,0.0
51,2.125,7.115507623601897,11.57140733518341,4377.874494774103,93.06028099625283,7.144237246407314,15.830276960881424,8.68603971447411,3383.6496914569734,3450.87,67.22030854302648,22.812902208656272,7.119142558912186,7.14336449200994,0.024221933097754444,2.313068866192593,0.0,0.0,50.26450908569826,7.113769015547224,9.692028997335054,2.57825998178783,542.4845539635215,537.94,0.0,65.61421326027802,7.117819113472369,8.427507177351444,1.3096880638790749,359.72035996978013,349.13,0.0,4288.167674256468,4337.94,49.77232574353184
52,2.1666666666666665,7.149713750993382,11.518334251172297,4293.091660458772,93.05721935972191,7.130135529078482,15.647832625998316,8.517697096919834,3317.9626052878607,3285.25,0.0,22.813682483418184,7.135476787306809,7.159390931140265,0.023914143833455803,2.2837546983929555,0.0,0.0,50.26646617131233,7.141737950266473,9.664999835192368,2.523261884925896,530.9332279414353,540.36,9.426772058564666,65.61644459936605,7.137597247619623,8.235507100551752,1.097909852932129,301.5633791935202,358.94,57.37662080647982,4152.7429671212085,4184.55,31.807032878791688
53,2.2083333333333335,7.035263591872125,11.489278403868475,4376.206055763699,93.04956252316227,7.132988415728872,15.765879473549314,8.63289105782044,3362.558277901944,3352.12,0.0,22.812202642210856,7.116740686473255,7.1411784363865785,0.02443774991332326,2.3336066885540903,0.0,0.0,50.263861793616506,7.094470365799373,10.523168567261985,3.4286982014626117,721.4136180519957,514.63,0.0,65.61197303635501,7.1097676461403845,8.106079687568531,0.9963120414281468,273.6388149683417,231.9,0.0,4359.944317610836,4098.65,0.0
54,2.25,7.044597440896699,11.699194086940924,4570.654820861534,93.04752480701838,7.057417934168275,15.683020611057243,8.625602676888967,3359.6458383171566,3366.86,7.214161682843496,22.81252714515814,7.034004080793244,7.058173390132063,0.02416930933881911,2.3080056242052462,0.0,0.0,50.265301681232486,7.032006760707909,11.039021968608823,4.007015207900914,843.118285123259,923.82,80.701714876741,65.61374387817538,7.033264154205005,8.267866551017368,1.2346023968123632,339.0948225180954,303.52,0.0,4544.166951582716,4594.200000000001,50.03304841728459
55,2.2916666666666665,6.934818925221977,11.711976659651754,4689.845305543867,93.04167764131923,7.039581551344011,16.208337820767163,9.168756269423152,3570.978083291592,3338.27,0.0,22.810782867811657,7.029048602121153,7.053439534844683,0.02439093272352988,2.328991067475139,0.0,0.0,50.261119655832815,7.008259444620063,10.719346397969218,3.711086953349155,780.7868913492074,755.58,0.0,65.60883368811764,7.023731383005474,8.430425781254465,1.406694398248991,386.33254896029786,363.34,0.0,4740.426514668572,4457.19,0.0
56,2.3333333333333335,6.744500040179974,11.94889796475497,5104.782127341593,93.04796990421195,6.9302600518615005,17.35310934670979,10.42284929484829,4059.687313968313,3865.59,0.0,22.80721385827237,6.871266550393627,6.896180823521681,0.024914273128054276,2.378590500315789,0.0,0.0,50.25224980213928,6.830344277245939,10.766099856789873,3.935755579543934,827.9094766666943,800.07,0.0,65.59743631193277,6.859507469727498,8.55365324382897,1.6941457741014725,465.1969593096793,398.19,0.0,5355.172340445002,5063.849999999999,0.0
57,2.375,6.691962592947249,12.418219878214234,5611.19468876527,93.06146445931317,6.776467845368427,18.003788433274238,11.227320587905812,4373.662130089683,4301.14,0.0,22.805969525650248,6.735038614993288,6.759494256721945,0.02445564172865744,2.334677119294809,0.0,0.0,50.24833537162615,6.720085816647658,10.910206404451166,4.190120587803508,881.348002899116,850.11,0.0,65.59342981690425,6.732254160548404,9.18412288322767,2.451868722679265,673.2196410158266,521.93,0.0,5930.564451123921,5673.18,0.0
58,2.4166666666666665,6.753822459565495,12.921871692058009,6039.695169595053,93.07329220323484,6.716348742084907,18.113990059713213,11.397641317628306,4440.575779278818,4458.59,18.014220721182028,22.806598149412693,6.71253801998807,6.736461958118553,0.023923938130482547,2.283980569988667,0.0,0.0,50.24904383439655,6.722871521930669,11.004352220791242,4.281480698860573,900.57734315692,907.25,6.672656843079949,65.59611610175254,6.716150839016753,10.218511256494255,3.502360417477502,961.6968330471036,816.56,0.0,6305.13393605283,6182.4,0.0
59,2.4583333333333335,6.8656923444080356,13.242169825390642,6241.787492542297,93.08403184404482,6.7624155976396825,18.134350121482218,11.371934523842535,4431.0715272373145,4411.43,0.0,22.807772921531836,6.788102603249349,6.811712926668264,0.023610323418914447,2.2541563750666134,0.0,0.0,50.25111686187857,6.810670070889295,10.769751569259988,3.9590814983706926,832.7974458308088,888.3,55.50255416919117,65.59983120596063,6.793864984809034,10.86606088587069,4.072195901061656,1118.2286326459857,1100.61,0.0,6384.351762089176,6400.34,15.988237910823955
60,2.5,6.888662948843558,13.416080311405292,6746.303369730345,99.87748999676548,6.8532851435253015,18.377509367210013,11.524224223684712,4818.130328155818,4454.34,0.0,23.757163054991132,6.873913767004209,6.899824573432745,0.02591080642853516,2.576764521932967,0.0,0.0,52.40472388395546,6.879603207040285,10.858343811557445,3.97874060451716,872.8011044605375,771.13,0.0,68.41220880861748,6.873827600368712,11.012262425681294,4.138434825312582,1185.1380905788408,1128.64,0.0,6878.646287717129,6354.110000000001,0.0
61,2.5416666666666665,6.946829770136725,13.6708073915203,7587.0132874133205,111.89090880387756,6.895150693839807,18.617448393077428,11.722297699237622,5490.43522031694,5192.22,0.0,25.396145781015527,6.902899794057161,6.93250208585958,0.029602291802419245,3.1469683182259502,0.0,0.0,56.130520844167606,6.911822788206302,10.978155825712927,4.066333037506625,955.4352080700952,969.76,14.32479192990479,73.27727880105961,6.902951053407036,10.870503012999668,3.9675519595926323,1217.00168686778,1232.63,15.62831313222,7666.019083573042,7394.610000000001,0.0
62,2.5833333333333335,6.9815685276655275,13.755575127350543,7627.976599808259,111.63754605799532,6.955643936694886,18.77722530286777,11.821581366172882,5524.399551147328,5789.42,265.0204488526724,25.36032390552389,6.9673590809716535,6.996967898699897,0.029608817728243864,3.1432222248884356,0.0,0.0,56.04803927088923,6.970550207669739,10.8972531794731,3.926702971803361,921.2716339155968,930.23,8.958366084403224,73.16968069501577,6.96532791382404,10.906604674783745,3.9412767609597052,1207.1668934766305,1187.38,0.0,7655.981300764443,7907.03,251.04869923555634
63,2.625,7.019133774890706,13.849006523404563,7393.195546171294,106.1444037928279,6.9874886731607,18.737607869799557,11.750119196638856,5220.818534259245,5251.93,31.111465740755193,24.61893492636265,6.992543230065811,7.020425621448113,0.02788239138230164,2.8734159850290353,0.0,0.0,54.36052698285241,6.9977802916883824,11.103769263971122,4.10598897228274,934.3307899996283,902.44,0.0,70.96619177620305,6.992049459097877,11.165301841598607,4.17325238250073,1239.7250438048823,1213.63,0.0,7397.7477840487845,7368.000000000001,0.0
64,2.6666666666666665,7.041405808750486,13.909856849651588,7302.706369909525,103.73349881592024,7.0239377064965876,18.68901937516803,11.665081668671442,5065.31005265541,5169.59,104.27994734459025,24.28897940502034,7.0314812205220365,7.058654585421511,0.027173364899474528,2.762815675509727,0.0,0.0,53.61062720944082,7.034150340121075,11.225361070768711,4.1912107306476365,940.5667232507084,957.96,17.39327674929166,69.98705526883259,7.030509849039754,11.340708830289312,4.310198981249558,1262.7409502651053,1254.85,0.0,7271.380541846734,7382.4,111.01945815326599
65,2.7083333333333335,7.277913886562895,13.84077317258202,6639.254887036303,97.17856870210493,7.066064773900683,17.854049238139023,10.78798446423834,4388.438683092137,4956.54,568.1013169078633,23.381180390868128,7.095903667850006,7.1203733010006465,0.024469633150640213,2.394931603837531,0.0,0.0,51.549210810153646,7.139051549804699,10.813237086718702,3.6741855369140035,792.8341130444177,915.06,122.22588695558227,67.29562092018344,7.105560308281325,11.436979098782027,4.331418790500702,1220.1583740451886,1259.98,39.82162595481145,6403.826101785581,7131.58,727.7538982144188
66,2.75,7.413602020596757,13.40441775747862,5867.004060713314,93.118269383734,7.270197990235005,16.791124737810037,9.520926747575032,3711.1913198833704,3717.72,6.528680116629403,22.81474850039599,7.344724952155465,7.367946781339705,0.023221829184239873,2.2177436060460654,0.0,0.0,50.26558578845807,7.3754231194823054,10.43753987231537,3.062116752833064,644.3053205093079,664.59,20.284679490692156,65.61961206060687,7.3513878236611685,11.36434966734619,4.012961843685021,1102.2951914742882,1171.56,69.26480852571171,5460.009575473012,5553.869999999999,93.86042452698712
67,2.7916666666666665,7.353548257728643,12.959631830615512,5493.750804438631,93.10779564106585,7.37461310173882,16.644447706302632,9.269834604563812,3612.910923026638,3698.97,86.0590769733617,22.8138345482089,7.372685560758729,7.396878077418304,0.024192516659574892,2.310354166967313,0.0,0.0,50.26426773986383,7.361502107943656,10.184301762188463,2.8227996542448075,593.934618500858,617.28,23.345381499141922,65.61743016261248,7.365899937396203,10.833172031644455,3.4672720942482522,952.3714461132736,1024.04,71.66855388672639,5161.527341807738,5340.29,178.76265819226228
68,2.8333333333333335,7.427911176934218,12.634925301192334,5106.228680109465,93.09864886091086,7.372619434694102,15.724245186809446,8.351625752115343,3254.719956892098,3492.17,237.45004310790227,22.815786005902645,7.378144094231078,7.4019458540206005,0.023801759789522592,2.2732318212600093,0.0,0.0,50.26949438223868,7.390328500302383,10.160096021429517,2.769767521127134,582.8369265625043,563.76,0.0,65.62399221177817,7.380809754690597,10.593727290658446,3.212917535967849,882.5949738462423,871.52,0.0,4722.4250891221045,4927.450000000001,205.02491087789622
69,2.875,7.416756090551126,12.287623918836527,4779.913050310044,93.07379360879108,7.422078469686926,14.922198498889076,7.50012002920215,2922.0985145533605,2934.96,12.861485446639563,22.816721063425753,7.434656544282493,7.458620829493176,0.023964285210682945,2.288847917017522,0.0,0.0,50.27326969491677,7.433835186721329,10.237828823684634,2.8039936369633045,590.0833760056499,595.52,5.436623994350043,65.62883611587988,7.433794231367121,10.574097912061685,3.140303680694564,862.7114749218698,885.16,22.44852507813016,4377.182213397898,4415.64,38.457786602102715
70,2.9166666666666665,7.2931148250870175,11.961473455359192,4583.601353465378,93.0567640185698,7.402813546710024,14.941152592770708,7.538339046060684,2936.4515302173886,2893.14,0.0,22.815336595746704,7.374868892606741,7.399384044280107,0.024515151673366375,2.3413195357995438,0.0,0.0,50.27122267987956,7.34937018450475,10.218194797458581,2.8688246129538317,603.7020774854873,577.86,0.0,65.62559394714414,7.366614136760025,10.119399213156681,2.7527850763966564,756.2141095398705,831.34,75.12589046012954,4298.709036778546,4302.34,3.6309632214542944
71,2.9583333333333335,7.256349209779596,11.749930205888077,4414.037846254047,93.05160522937118,7.312167437903728,14.90029724816124,7.588129810257511,2955.682942806415,2979.17,23.48705719358486,22.81516480359645,7.283283613139629,7.307587393506977,0.02430378036734826,2.3211150420501014,0.0,0.0,50.271166528907806,7.272481089484531,10.11807715120665,2.8455960617221194,598.8133006010152,623.12,24.306699398984847,65.6245579687576,7.280503547656971,9.529469414549826,2.2489658668928554,617.8008183143796,671.74,53.93918168562038,4174.61817676386,4274.03,99.41182323613975
72,3.0,7.256271824014879,11.532466410437365,4203.086740369273,93.04622591038623,7.26971852369312,14.666295329713902,7.396576806020782,2880.903807327046,2912.23,31.32619267295422,22.815626221902615,7.2621292765799605,7.286203764242762,0.024074487662801403,2.2992631072248115,0.0,0.0,50.27240361590768,7.260864773429446,9.980369268597197,2.719504495167752,572.2932916020346,567.79,0.0,65.62548732962931,7.262162350224639,9.11423484101009,1.852072490785451,508.7796668290152,553.97,45.19033317098484,3964.2760288653203,4033.99,69.71397113467947
73,3.0416666666666665,7.23543907642278,11.330543584554723,4027.403606623034,93.03927959752924,7.258200226877863,14.473783950017443,7.215583723139581,2810.198730240899,2829.76,19.56126975910138,22.815711573381087,7.251322513053997,7.27545004936889,0.02412753631489295,2.304338203321361,0.0,0.0,50.272984167992306,7.24653338962657,9.963546268543164,2.717012878916594,571.7755580369775,570.35,0.0,65.62564626779982,7.249637750663377,8.793937150959177,1.5442994002958006,424.2328748901725,452.96,28.727125109827455,3808.5115013713703,3853.07,44.55849862862988
74,3.0833333333333335,7.173481714802797,11.161271161919734,3923.41237550437,93.03163791656796,7.235655063764484,14.510946169466294,7.27529110570181,2833.2197896394023,2774.58,0.0,22.815095046542663,7.221033998845859,7.2453195936478805,0.024285594802021748,2.3193711512624047,0.0,0.0,50.27184751012947,7.207885604942749,9.85121298353244,2.6433273785896905,556.2564044498656,566.71,10.453595550134423,65.62382569457279,7.21705321862902,8.547128979991399,1.3300757613623793,365.37358644278896,384.34,18.966413557211013,3757.169151683319,3725.63,0.0
75,3.125,7.167261554626782,11.071224798062799,3842.0657236629186,93.03081512225617,7.18431599306013,14.400578295382607,7.216262302322477,2810.2073226107946,2898.71,88.50267738920547,22.815201470163913,7.166569932290535,7.19073656806224,0.024166635771704748,2.3080208554517334,0.0,0.0,50.27217994870829,7.162821053258496,9.8394578427447,2.6766367894862038,563.2696934924724,539.04,0.0,65.62390804911553,7.165192300940091,8.354556914949486,1.1893646140093947,326.7204565228893,334.83,8.109543477110662,3702.505493481608,3772.58,70.0745065183919
76,3.1666666666666665,7.142595657518604,10.980674940990612,3778.1856392458076,93.02271492813271,7.174223551900312,14.306880303915344,7.132656752015032,2777.4072146961234,2684.92,0.0,22.815221847334637,7.172973790224704,7.197082570918974,0.024108780694270138,2.3024974955156297,0.0,0.0,50.27258259070281,7.167969922639776,9.811640356782785,2.643670434143009,556.3367310574222,581.18,24.843268942577765,65.6243101740978,7.171810964042465,8.271725147611765,1.0999141835692994,302.15012456558907,306.85,4.699875434410956,3638.1965678146503,3572.95,0.0
77,3.2083333333333335,7.035102040029322,10.987816136233294,3889.639519320507,93.0178137255196,7.13379236018179,14.488720852578234,7.354928492396445,2863.8073964164632,2887.96,24.152603583536802,22.81377637846528,7.1043138512935124,7.128819708014254,0.024505856720741903,2.340271771904152,0.0,0.0,50.269895880976854,7.08162343717696,10.544712982899828,3.463089545722868,728.7371856254898,524.61,0.0,65.61987720801251,7.097236758212514,8.129127692402143,1.0318909341896294,283.444761063546,285.52,2.0752389364539567,3878.3296148774034,3698.09,0.0
78,3.25,7.012376590246517,11.183514615687365,4101.485895582121,93.0128842507929,7.057212507105481,14.498004284391731,7.44079177728625,2897.0866650624957,2821.82,0.0,22.813722627856404,7.0364153931801106,7.060652380015334,0.024236986835223462,2.314589656444027,0.0,0.0,50.27043161939994,7.029070375041385,11.06972230019753,4.040651925156144,850.2825740374874,928.51,78.2274259625126,65.62047384045637,7.034874101595164,8.298670782102173,1.263796680507009,347.1489023358562,269.25,0.0,4096.832731092283,4019.58,0.0
79,3.2916666666666665,6.429157176470417,11.375366222077,4869.3430534713325,93.33660187230791,6.96150132173431,17.026572858143883,10.065071536409572,3932.4940601553244,2983.21,0.0,22.853661220172654,6.876773162536822,6.902957840689711,0.026184678152889163,2.504968386703302,0.0,0.0,50.3606462096415,6.764333984855439,11.021430093398044,4.257096108542605,897.4370046575355,765.2,0.0,65.7390294200968,6.846678279246711,8.69907202647485,1.852393747228139,509.74833765720985,414.07,0.0,5342.184370856773,4162.48,0.0
80,3.3333333333333335,6.576153967226769,12.658689192514904,8530.084934851218,145.78393292609738,6.522404897774577,17.79300711229256,11.270602214517982,6877.902394525767,5149.61,0.0,29.68206020240549,6.445881972978801,6.787498170971013,0.3416161979922121,42.44550651490229,0.0,0.0,65.95039884278265,6.447616793336341,11.157695820337166,4.710079027000825,1300.303837463502,1024.8,0.0,86.09785500026415,6.438115308866988,9.253551340231995,2.8154360313650075,1014.6989713574573,595.44,0.0,9235.350709861628,6769.85,0.0
81,3.375,6.976423418697269,13.399464341524556,11679.979932482995,200.45671070182655,6.8302171519913015,17.066226391978017,10.236009239986714,8589.15604603575,8244.01,0.0,36.29776872318889,6.884585701601207,7.211161779769146,0.326576078167939,49.62077265325468,79.98,30.35922734674532,81.16595098515941,6.888668785081227,11.701325448059164,4.812656662977937,1635.1514562583868,1556.82,0.0,105.96928433157298,6.855936365231642,10.289639784331428,3.4337034190997855,1523.1476551862895,1440.58,0.0,11797.07593013368,11321.39,0.0
82,3.4166666666666665,7.195409330976676,13.668055799493285,12816.005654651199,221.42349355094944,7.102524123210426,17.057700640208207,9.955176516997781,9227.24150641575,8889.11,0.0,38.67586778058572,7.124010070492891,7.763872215022233,0.6398621445293422,103.59187840660458,0.0,0.0,86.67011694075673,7.126037880007259,11.758602203161317,4.632564323154058,1680.6994763353,1675.2,0.0,113.15801308804343,7.103758917166004,10.781709945584161,3.677951028418158,1742.1697937373308,1556.22,0.0,12753.702654894985,12120.53,0.0
83,3.4583333333333335,7.333414565519909,13.87466528387954,13248.59984130724,227.39620321232087,7.297759921500056,16.881533770865822,9.583773849365766,9122.6075073224,9471.76,349.1524926776001,39.34649586865654,7.303616746487023,8.51690174815856,1.2132850016715366,199.8334166979618,188.81,0.0,88.22312498019035,7.299954227257912,12.077077732057745,4.7771235047998335,1764.2012701448582,1634.88,0.0,115.1866433744848,7.288184773768408,11.311108663932743,4.022923890164335,1939.7383983356012,1867.35,0.0,13026.380592500822,13162.800000000001,136.41940749917921
84,3.5,7.400893116229715,13.980732588839912,13186.426762845493,224.69166409802295,7.3885092542479995,16.86124336951787,9.47273411526987,8909.668224569168,8681.89,0.0,39.043424009588534,7.385744453325241,8.567946199516209,1.1822017461909677,193.21405611734193,188.63,0.0,87.52023888799638,7.382639743027297,12.344449065673507,4.96180932264621,1817.8070740643866,1840.13,22.32292593561351,114.26874931143455,7.376577155790173,11.50563301723899,4.129055861448817,1975.0470976364309,1943.31,0.0,12895.736452387328,12653.959999999997,0.0
85,3.5416666666666665,7.44559050884628,14.041348065826908,13352.837994094702,227.3551723940869,7.440638803302475,16.90158002074448,9.460941217442004,9004.06055540674,9068.93,64.86944459325969,39.34001521865017,7.434921572158337,8.60683807820752,1.1719165060491834,192.98805038387982,175.9,0.0,88.20726309941557,7.432060554865302,12.220911840337141,4.788851285471839,1768.2143936687314,1743.16,0.0,115.16640817268056,7.427685353873595,11.69938020123162,4.271694847358025,2059.326779462557,1939.69,0.0,13024.589778921909,12927.68,0.0
86,3.5833333333333335,7.466900761375818,14.085560117910136,13256.421296200604,224.59685189244968,7.476430243177082,16.835790081917505,9.359359838740424,8799.318414563708,8848.52,49.20158543629259,39.03148847775933,7.467239780452011,8.772961971467213,1.3057221910152021,213.3364788166583,187.84,0.0,87.49163405054651,7.46312157587556,12.239623232231455,4.7765016563558955,1749.3458717413848,1740.28,0.0,114.23219320602763,7.461575916865491,11.925675554841845,4.4640996379763545,2134.6251333196387,2110.39,0.0,12896.62589844139,12887.03,0.0
87,3.625,7.465764944273336,14.099983454707573,13068.403937103847,220.34603350000617,7.482169526105471,16.891149721544007,9.408980195438536,8678.546913934146,8669.88,0.0,38.55350369146981,7.47063533136879,9.00424351036173,1.5336081789929406,247.501304518044,217.31,0.0,86.3831007967217,7.466722338130086,12.232941287123706,4.766218948993621,1723.4631511322136,1706.71,0.0,112.78434889562376,7.466900769443876,11.816395971672947,4.349495202229071,2053.463164732077,2091.54,38.07683526792289,12702.97453431648,12685.439999999999,0.0
