hour,day,T_station_supply_C,T_station_return_C,Q_station_cooling_kw,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
88,3.6666666666666665,7.45504292726011,14.107876629617378,12800.06465956548,214.43519654585953,7.4750062906288814,16.882953031203982,9.4079467405751,8444.815086596725,8615.1,170.2849134032749,37.88593512896144,7.4626796576502,9.075959538075768,1.6132798804255684,255.85090232105412,257.28,1.4290976789458512,84.83621910769347,7.458777998527899,12.277124504858008,4.818346506330109,1711.1124755815347,1690.65,0.0,110.76421152451334,7.45984559058873,11.838606691100193,4.378761100511462,2030.251946869389,1950.82,0.0,12442.030411368702,12513.85,71.81958863129876
89,3.7083333333333335,7.334715989026808,14.036445229494538,11335.024340820186,184.3546232984367,7.432079583408702,17.124270488464216,9.692190905055515,7479.545650754451,8195.52,715.9743492455491,34.40425889818184,7.405505724575416,8.256133564025932,0.8506278394505156,122.50421265491529,234.99,112.48578734508472,76.7925694349824,7.391521362372258,11.902899901258557,4.511378538886299,1450.1993038229166,1684.84,234.64069617708333,100.26058068994158,7.4062058262557855,12.094236656939914,4.688030830684129,1967.5233664750335,2048.68,81.15663352496631,11019.772533707317,12164.03,1144.2574662926836
90,3.75,7.122802695914694,13.846586660350262,8348.510699772349,126.36932180264245,7.270939300960604,18.027083751661596,10.756144450700992,5689.806600162381,6721.84,1032.033399837619,27.256576799956544,7.226713134382781,7.262038917020195,0.035325782637414704,4.030531572691461,0.0,0.0,60.38444608310415,7.206780000141893,11.120370878601499,3.9135908784596056,989.2355928015402,1188.38,199.14440719845993,78.83348141245712,7.2311825830379055,11.783366871868694,4.552184288830788,1502.2069456851345,1837.94,335.7330543148655,8185.279670221747,9748.16,1562.8803297782524
91,3.7916666666666665,6.985103548609685,13.689830088141424,6560.657901214422,93.1197864120919,7.115942426850573,19.03682140694709,11.920878980096518,4646.751782915538,4649.95,3.198217084462158,22.806883721205242,7.061809800266641,7.086517854570553,0.024708054303911986,2.3588684381426788,0.0,0.0,50.24714350720093,7.034868169221624,10.764504479877955,3.729636310656331,784.4713479180706,780.85,0.0,65.59510885857404,7.057423760554643,11.256606101920898,4.199182341366255,1153.0162142362844,1158.45,5.433785763715605,6586.598213508036,6589.25,2.6517864919642307
92,3.8333333333333335,7.1044421521203205,13.767443516989921,6519.990129609003,93.13127659332714,7.031288279469749,18.698222253239244,11.666933973769495,4548.32532024159,4639.93,91.60467975841038,22.808941253920977,7.031070242731827,7.054800565434183,0.023730322702355977,2.2657291635990595,0.0,0.0,50.25120956613881,7.05138324433636,10.806034995715128,3.754651751378768,789.7968653388097,781.96,0.0,65.60014907899625,7.038474765485554,11.04484996254363,4.006375197058076,1100.1595394695842,1139.44,39.280460530415894,6440.547454213583,6561.33,120.78254578641736
93,3.875,7.230182625492872,13.635649861919864,6269.864755846651,93.13284308563671,7.106392918616893,18.20520114071616,11.098808222099265,4326.915681358442,4420.56,93.64431864155813,22.811022623774587,7.142011930766596,7.1654920225702075,0.023480091803611103,2.242042133755237,0.0,0.0,50.25596241966573,7.16859444079129,10.655812525057202,3.487218084265912,733.6111551527061,791.69,58.07884484729391,65.60615939393294,7.148765476204721,10.77859432971909,3.6298288535143683,996.8503995880051,1052.71,55.85960041199496,6059.619278232909,6264.96,205.34072176709105
94,3.9166666666666665,7.232863862537971,13.341623992539006,5981.979996213104,93.12691541214751,7.211023268282641,18.02861447470994,10.817591206427299,4217.013660607994,4201.28,0.0,22.811099311882437,7.232676090908661,7.256564664581539,0.023888573672878444,2.281054486408654,0.0,0.0,50.25634120706689,7.235222885756484,10.391069359167197,3.155846473410713,663.9050299320518,668.79,4.884970067948188,65.60641220578965,7.23161266345547,10.410768066007424,3.179155402551954,873.0864934682787,932.51,59.42350653172127,5756.286238494733,5802.58,46.29376150526696
95,3.9583333333333335,7.1998309593727265,13.129775890045039,5808.5217322202725,93.1243158718908,7.226507759668552,18.037774361587555,10.811266601919003,4214.430499967608,4231.66,17.229500032392025,22.810614822371726,7.217239404026801,7.241414261348545,0.024174857321744625,2.3083418997363307,0.0,0.0,50.2554083006614,7.209496845095299,10.330505836546097,3.1210089914507977,656.5639748002046,652.58,0.0,65.60460564327431,7.213574065351746,9.943987335697608,2.7304132703458626,749.8284929438348,804.91,55.08150705616515,5623.1313096113845,5689.15,66.01869038861514
96,4.0,7.244268050244866,12.95404796389961,5594.7622068717765,93.12438016424188,7.2136208054219795,17.807039774383767,10.593418968961789,4129.512338225428,4182.720000000001,53.20766177457335,22.81151760501026,7.214036007798849,7.237947002644252,0.023910994845403266,2.283237290332581,0.0,0.0,50.257618503017,7.221096532446558,10.347361738969242,3.1262652065226844,657.698644155184,654.22,0.0,65.60629849562049,7.2155769502106155,9.325311777719822,2.1097348275092065,579.3921834289742,685.83,106.43781657102579,5368.8864030999175,5522.770000000001,153.88359690008383
97,4.041666666666667,7.1999557805779535,12.70982333486932,5400.866977408157,93.11734930409187,7.237632800230224,17.796468190527783,10.55883539029756,4115.720255101572,4051.48,0.0,22.811086777798543,7.239113005867362,7.263242695706077,0.02412968983871444,2.3040767428119193,0.0,0.0,50.25685088039947,7.2310937177691095,10.30339977117449,3.0723060534053808,646.3369321961707,654.88,8.54306780382933,65.60438574204639,7.236375945544617,8.841906486911375,1.6055305413667584,440.91073098774734,462.45,21.539269012252646,5205.271995028302,5168.8099999999995,0.0
98,4.083333333333333,7.15480134667792,12.578562278623272,5317.374093332216,93.11613131389602,7.201155598089383,17.86282328451161,10.661667686422227,4155.7488174424625,4190.66,34.91118255753736,22.810501309573382,7.178768703140754,7.20305575746002,0.0242870543192657,2.3190435159112446,0.0,0.0,50.25550166536676,7.16763013630187,10.159536537390586,2.991906401088716,629.4059433149333,631.28,1.8740566850666482,65.60229177559309,7.174815353988384,8.613495381427123,1.438680027438739,395.07763921632403,408.39,13.312360783675956,5182.551443489631,5230.33,47.77855651036862
99,4.125,7.153736231369303,12.496969770450361,5239.194365671448,93.11201088940136,7.168692755529757,17.718988461574934,10.550295706045176,4112.15581492292,4099.66,0.0,22.810847359859277,7.163051454423909,7.187119690721536,0.024068236297627443,2.2981845944043706,0.0,0.0,50.256482670739686,7.161505110664597,10.162798696268245,3.0012935856036487,631.3930456866605,621.21,0.0,65.60325661981618,7.1628498768152244,8.448175960591847,1.2853260837766225,352.9701209625947,370.48,17.509879037405312,5098.817166166579,5091.35,0.0
100,4.166666666666667,7.133619578703093,12.48380842755908,5245.912397289266,93.10647319314654,7.153806788958116,17.427836992017667,10.274030203059551,4004.238512236702,4118.53,114.29148776329794,22.81099303640529,7.144334054612937,7.168478038833851,0.024143984220914128,2.305432199341195,0.0,0.0,50.25761959860992,7.139396038249573,11.005498103107579,3.866102064858006,813.3443497844723,635.39,0.0,65.60386170616982,7.142398839391118,8.330425419943927,1.1880265805528083,326.2532044332153,323.85,0.0,5146.141498653731,5077.77,0.0
101,4.208333333333333,7.089956163880329,12.56719461985489,5369.142453549922,93.09261451427123,7.138978859480473,17.268952868271658,10.129974008791184,3947.5058541317753,3845.92,0.0,22.81084330827233,7.1310550140671,7.15525094429062,0.02419593022351929,2.310377192689302,0.0,0.0,50.25867152409117,7.121804962566124,11.90856548019015,4.786760517624026,1007.0520758396926,986.74,0.0,65.60450031879022,7.128427008440235,8.316799621202543,1.1883726127623087,326.35140782144776,316.98,0.0,5283.219714985605,5149.639999999999,0.0
102,4.25,6.94311379412337,12.604400464444277,5548.003939744796,93.08809744876528,7.08153007750298,17.927001913750946,10.845471836247967,4226.120043767672,4067.95,0.0,22.80834319734596,7.045258053918993,7.069901357776452,0.0246433038574585,2.352837292922487,0.0,0.0,50.252911435405665,7.014866574356581,11.655469343977398,4.640602769620817,976.1911067525022,1021.27,45.07889324749783,65.59747971727823,7.036426865209732,8.482037235009619,1.445610369799887,396.9516694737792,324.08,0.0,5601.615657286876,5413.299999999999,0.0
103,4.291666666666667,6.773027655330868,12.898483981782018,6460.059784729352,102.30608281614676,6.948000391979034,18.785397787236104,11.83739739525707,5069.404056021146,4421.02,0.0,24.088900303363545,6.895430163251691,6.92304179584047,0.027611632588779855,2.7842503574007123,0.0,0.0,53.15894365076335,6.860358307881138,11.500889537066728,4.64053122918559,1032.6264997782077,924.5,0.0,69.39314770868023,6.887406904698078,8.924206170671805,2.0367992659737277,591.6488729574817,459.12,0.0,6696.463679114237,5804.64,0.0
104,4.333333333333333,7.076912468191794,13.617160808978793,9367.628725655593,150.6407885787537,6.871269003859913,17.832415950882922,10.961146947023009,6911.905701796427,5772.49,0.0,30.319630592601946,6.894581693248131,8.094340883463376,1.1997591902152447,152.27100530283928,0.0,0.0,67.39842834289288,6.930258324937912,11.931389170035295,5.001130845097383,1410.9681503417007,1135.36,0.0,87.98900243555566,6.894127958589415,9.690191823204763,2.7960638646153484,1029.8517346304475,715.97,0.0,9504.996592071415,7623.82,0.0
105,4.375,7.253124475005722,13.848166148590657,11768.403943307809,196.28793859554855,7.1917728229449756,17.07945233501031,9.887679512065333,8124.323710245489,7774.62,0.0,35.81130347610788,7.21738008427121,9.227451937517406,2.0100718532461963,301.32206510656954,310.81,9.487934893430463,80.03683728671918,7.214116398239751,12.24204036192717,5.027923963687419,1684.5264872705104,1672.1,0.0,104.49474068811085,7.198377801656831,10.634163465530877,3.4357856638740456,1502.864132978988,1333.77,0.0,11613.036395601557,11091.300000000001,0.0
106,4.416666666666667,7.317604259761477,13.926667754694467,12267.071172772956,205.57947851015172,7.2997507240503525,16.970937242159295,9.671186518108943,8322.594655328894,8413.53,90.93534467110658,36.8805548472466,7.300098523656399,9.005155789664146,1.7050572660077465,263.23015525788543,275.28,12.049844742114544,82.50923879461591,7.298036775364415,12.203355143573543,4.9053183682091275,1694.21687816148,1657.5,0.0,107.72440822896328,7.291316216528156,11.203026106826943,3.911709890298787,1763.924446139101,1625.95,0.0,12043.96613488736,11972.260000000002,0.0
107,4.458333333333333,7.353371955397669,13.988638710224672,12238.940020312099,204.10493506465198,7.350833466214709,16.831444662882703,9.480611196667994,8100.075483752992,8157.21,57.13451624700792,36.71272161928516,7.346367077762967,8.991636837302789,1.645269759539822,252.84415618718904,233.31,0.0,82.12136338487656,7.343660302495995,12.299890902576735,4.9562306000807395,1703.7539655417972,1688.93,0.0,107.21842343880313,7.3402731564446,11.615178489619838,4.274905333175238,1918.6472821849334,1847.78,0.0,11975.32088766691,11927.230000000001,0.0
108,4.5,7.337816262711702,13.992504870573608,11945.727949750797,197.71747306216164,7.3648204898664655,17.068937773047498,9.704117283181033,8031.567469958081,7974.14,0.0,35.97658474162797,7.353109819037488,9.139291091556158,1.7861812725186699,268.9952982148371,255.04,0.0,80.41894783251227,7.347632335915119,12.30973912584757,4.9621067899324505,1670.4124460324122,1676.99,6.577553967587846,104.99455782074229,7.3499158763174535,11.20774607998252,3.857830203665067,1695.5442243321963,1935.64,240.09577566780376,11666.519438537527,11841.81,175.2905614624724
109,4.541666666666667,7.355391917693399,14.010981103240923,11936.173203919885,197.51694410799007,7.347548597822134,17.18707422530374,9.839525627481606,8135.378117864392,8057.77,0.0,35.95124107138851,7.3410879384571945,9.202934200612882,1.8618462621556873,280.19277242289473,266.7,0.0,80.35918902637363,7.341614398497915,12.25794890353636,4.916334505038444,1653.774128837221,1624.98,0.0,104.91626389170177,7.3384772269801894,11.011181726302272,3.6727044993220828,1612.9764545956277,1406.78,0.0,11682.321473720136,11356.230000000001,0.0
110,4.583333333333333,7.390586548546471,14.04274557945975,12288.783376823527,204.4981544352479,7.390727425056199,16.94571575040024,9.554988325344041,8179.34972367486,8129.82,0.0,36.75581538087153,7.385994198824172,9.368526329334932,1.9825321305107595,305.03208270827764,277.63,0.0,82.21976553926301,7.383032531062858,12.190685260508083,4.807652729445225,1654.6591597556453,1643.65,0.0,107.34687149249176,7.380217707251191,11.50542212844435,4.125204421193159,1853.6771242603904,1771.81,0.0,11992.718090399172,11822.909999999998,0.0
111,4.625,7.381014232366267,14.036482939553899,12235.094139657393,203.33321301318395,7.403264817901462,17.0210802927874,9.617815474885937,8186.230856723741,8158.52,0.0,36.62176943958582,7.392079548914055,8.483024998701048,1.0909454497869921,167.24054854144507,315.54,148.29945145855496,81.91089825259718,7.387341681717848,12.11233723198277,4.7249955502649215,1620.1018441825784,1623.68,3.5781558174217025,106.94399817448716,7.388760933464297,11.762374103838061,4.373613170373764,1957.924807910415,1881.64,0.0,11931.49805735818,11979.380000000001,47.8819426418213
112,4.666666666666667,7.424671303728819,14.051246658088797,12655.908294004901,212.58770992196804,7.405069723449624,16.93089088474722,9.525821161297596,8476.953509305917,8163.59,0.0,37.67409041976092,7.401393201714568,8.364107426395977,0.9627142246814087,151.82363618747064,0.0,0.0,84.34716433309268,7.402388546659852,11.91372335466911,4.5113348080092575,1592.8495971558045,1575.2,0.0,110.12625391038833,7.3966369655875,12.037795633971937,4.6411586683844375,2139.5207675508577,1980.32,0.0,12361.14751020005,11719.11,0.0
113,4.708333333333333,7.312833810824457,13.978445760390084,11077.587126901039,180.62574881362622,7.432020125327763,17.091046954630304,9.65902682930254,7303.184240831492,8688.85,1385.665759168508,33.92794900955114,7.407806033810544,8.435586279601656,1.0277802457911127,145.96781158253307,289.07,143.10218841746692,75.70301787402148,7.387600194976089,11.604516815171394,4.216916620195304,1336.3106535421878,1563.05,226.7393464578122,98.83817608615762,7.403860499594298,12.174939099580302,4.771078599986003,1973.9698626075142,2240.9,266.9301373924859,10759.432568563727,12781.869999999999,2022.4374314362722
114,4.75,7.036047753249956,13.835638150653235,7864.5720123037145,115.55420352777834,7.227001665766189,18.25527543258215,11.02827376681596,5334.485156445233,5855.91,521.424843554767,25.87200083948865,7.158466881000866,7.190497915938985,0.032031034938118985,3.4689673463172377,0.0,0.0,57.218002275807585,7.128919718255165,11.214535813664591,4.085616095409426,978.5645313152601,1079.5,100.93546868473993,74.69856787502991,7.162286206178286,11.935512790835048,4.773226584656762,1492.5316534106612,1660.84,168.30834658933873,7809.050308517471,8596.25,787.1996914825286
115,4.791666666666667,7.1084251570124914,13.809343179721509,6703.829900234544,95.83484729582166,7.068837899766588,18.320511788251768,11.251673888485179,4513.774051201561,4823.23,309.45594879843884,23.19238622974513,7.048026255448966,7.072812061921937,0.024785806472970684,2.4062885983404665,0.0,0.0,51.1214635404747,7.061262225339413,10.838161391353838,3.7768991660144247,808.2354460659536,867.47,59.2345539340464,66.73734201123979,7.055754169383824,11.706101109441594,4.65034694005777,1299.132610561209,1311.8,12.667389438790906,6623.548396427063,7002.5,378.9516035729366
116,4.833333333333333,7.318999202917233,13.640930654385597,6188.4575682898985,93.12244937698699,7.132707515385925,17.292843179857464,10.16013566447154,3960.5283060608053,4148.15,187.6216939391943,22.813122893917587,7.181827675921933,7.205009899894267,0.02318222397233427,2.2138034576856804,0.0,0.0,50.26160186279124,7.224356713476018,10.493551048346129,3.269194334870111,687.8223558826046,742.55,54.72764411739536,65.61483175030355,7.1940804357631984,11.750019430465182,4.555938994701983,1251.3509961400462,1277.83,26.479003859953764,5901.915461541142,6168.53,266.6145384588581
117,4.875,7.326775289782055,13.275500654431193,5826.250940419551,93.10669012273183,7.2873194431999915,16.726014283775772,9.438694840575781,3678.680390975388,3712.12,33.439609024611855,22.813674280831737,7.321972714654434,7.34576068490001,0.023787970245575885,2.2717045468658923,0.0,0.0,50.263791478259,7.327453335604381,10.359019035343472,3.031565699739091,637.8542501675971,626.35,0.0,65.6176901127504,7.321320749817645,11.670694918917452,4.349374169099806,1194.667180522274,1216.55,21.88281947772589,5513.473526212125,5555.02,41.546473787875584
118,4.916666666666667,7.363291614544149,12.991939581348108,5515.485498577504,93.09994516047354,7.323734881769291,16.21609100483217,8.892356123062878,3465.4967529554674,3629.17,163.67324704453267,22.814541819923413,7.323457806338901,7.347396479609678,0.023938673270777144,2.2861833242141425,0.0,0.0,50.266674194345214,7.328859641735835,10.460074770793877,3.1312151290580426,658.8586962538673,642.93,0.0,65.62077739842135,7.322817047635425,11.174927862013211,3.8521108143777862,1058.1308272225117,1164.11,105.9791727774882,5184.77245975606,5436.21,251.43754024394002
119,4.958333333333333,7.346718498104034,12.624789798303468,5175.285719855589,93.08484458706648,7.362888789150109,15.868795066302265,8.505906277152157,3314.353254805287,3242.63,0.0,22.814893438748275,7.374518364665796,7.3985096818043345,0.023991317138538193,2.2912462138624554,0.0,0.0,50.26839514529883,7.3721079220751236,10.488119269146136,3.1160113470710122,655.682020166157,668.45,12.767979833843015,65.62217963289434,7.37348120309803,10.492748082185537,3.1192668790875073,856.8452808616822,942.84,85.9947191383178,4829.171802046989,4853.92,24.748197953011186
120,5.0,7.262027424743828,12.294679689410385,4937.316036272157,93.08048698983275,7.337332644370542,16.118215998572385,8.780883354201844,3421.338770418759,3397.72,0.0,22.813632121230658,7.310572789467376,7.334981967539115,0.024409178071738147,2.3310243692982833,0.0,0.0,50.26576103440262,7.292150907343673,10.341743798633097,3.0495928912894232,641.6723901028612,636.14,0.0,65.61737753549973,7.304176460326034,9.556525728624129,2.2523492682980946,618.6625540429189,761.57,142.9074459570811,4684.004738933837,4795.429999999999,111.42526106616242
121,5.041666666666667,7.2340312194696,12.061922297395851,4738.68760260886,93.07803641566657,7.277897419291498,16.04454902587367,8.766651606582172,3415.70365537512,3440.78,25.07634462488022,22.813586263834278,7.261412806131548,7.285616550127184,0.02420374399563574,2.311401207697496,0.0,0.0,50.265686340215325,7.253610847251417,10.411298541622633,3.1576876943712167,664.4158979147307,640.72,0.0,65.61587958751954,7.259571062829035,8.861897073126162,1.6023260102971273,440.1077958890265,465.17,25.06220411097354,4522.538750386575,4546.67,24.131249613425098
122,5.083333333333333,7.221485846278976,11.896589301343148,4590.408638569261,93.07270472778916,7.242690119565923,15.891866932035878,8.649176812469955,3369.739542428442,3372.25,2.510457571558163,22.813799302028766,7.231492819856736,7.255621380547986,0.024128560691250023,2.3042428944645956,0.0,0.0,50.26637713218347,7.227666963602505,10.252393913898155,3.0247269502956504,636.4480866243732,681.88,45.43191337562678,65.61638982978022,7.230356254045136,8.594346666795852,1.3639904127507165,374.64753014490225,404.02,29.372469855097734,4383.139402092182,4458.15,75.01059790781801
123,5.125,7.119884374915867,11.726873277161618,4524.5469717655005,93.06454725945278,7.216915738076875,16.11764302299547,8.900727284918595,3467.44026104268,3355.56,0.0,22.812507781404484,7.198929312954745,7.223334410507762,0.024405097553017008,2.3305198262136937,0.0,0.0,50.26356346449789,7.178553353148411,10.086764447128083,2.9082110939796717,611.8971433992315,584.19,0.0,65.61241263882711,7.193170202121594,8.37355813619275,1.180387934071156,324.1977474546528,333.73,9.532252545347205,4405.865671722778,4273.48,0.0
124,5.166666666666667,7.097606274099536,11.748521797784234,4567.161871238675,93.06649010451788,7.133973972193198,16.12827275218414,8.994298779990944,3503.965887843767,3602.36,98.39411215623295,22.812305872274447,7.104023964232933,7.1283084519731625,0.024284487740229288,2.318981889310817,0.0,0.0,50.2632054209635,7.095977178735703,10.381174630379528,3.2851974516438247,691.2113845526317,633.47,0.0,65.61139870979821,7.101503048361551,8.204987144396226,1.1034840960346743,303.0711510884516,302.82,0.0,4500.56740537416,4538.65,38.08259462583919
125,5.208333333333333,7.1549118015245226,11.761191701433289,4523.661628131746,93.06138580169326,7.117762047000346,15.696041870803711,8.578279823803365,3341.7114619161844,3364.87,23.15853808381553,22.813665784366645,7.126920855812952,7.150752751349433,0.023831895536480907,2.2758984784674205,0.0,0.0,50.26682846778268,7.137538735990965,10.669401803016331,3.531863067025366,743.1638330703498,743.33,0.16616692965021684,65.6159450887388,7.130436721896036,8.221192290695269,1.0907555687992332,299.59602812667356,291.43,0.0,4386.747221591675,4399.63,12.882778408325066
126,5.25,7.051868372893239,11.735947945538905,4599.339063395515,93.04983111809759,7.136571529196771,15.732011842702764,8.595440313505993,3347.9806723673614,3302.82,0.0,22.81240830564592,7.125900532048367,7.150271740963611,0.02437120891524458,2.327273544880906,0.0,0.0,50.26474710857297,7.106432455881746,11.155891051407286,4.0494585955255396,852.0394211978288,736.78,0.0,65.6132201198947,7.119614453285504,8.422813040635301,1.3031985873497973,357.9325354604119,295.97,0.0,4560.279902570483,4335.570000000001,0.0
127,5.291666666666667,6.580707587659915,12.009008583909276,5590.366365351653,98.93125950378396,7.015666769447732,17.63056178318536,10.614895013737629,4395.906690414966,3397.17,0.0,23.633246265013284,6.92952499911217,7.2521970336716635,0.3226720345594938,31.92154712624697,0.0,0.0,52.12720122046358,6.8388100162547785,11.399807498933015,4.5609974826782365,995.2300124218661,962.1,0.0,68.04552462280338,6.906562580084928,8.70894816705763,1.8023855869727017,513.388926100441,408.85,0.0,5936.447176063521,4768.120000000001,0.0
128,5.333333333333333,6.741108680673603,13.056690251256908,8614.044319437391,141.38712170857576,6.646474165467724,17.863413761258183,11.216939595790459,6638.706344823037,5621.91,0.0,29.173516688045293,6.59642093233112,7.29760182690855,0.7011808945774298,85.62844984762124,59.81,0.0,64.77254650125997,6.613998782923459,11.41245054240275,4.798451759479291,1301.0420356885365,1020.92,0.0,84.56020767333368,6.598295705638785,9.623121548253003,3.0248258426142183,1070.6946673739444,608.22,0.0,9096.071497733139,7310.860000000001,0.0
129,5.375,7.04094043767493,13.583179624836072,10754.436454073293,177.98393511615785,6.926555719514594,16.944071653654397,10.017515934139803,7463.457608712809,7349.5,0.0,33.67975160239335,6.9761291883739105,7.706183922384854,0.7300547340109436,102.92562794072074,103.58,0.6543720592792539,75.1196903444042,6.979945396018967,11.789767217526316,4.80982182150735,1512.4533959804317,1573.17,60.71660401956842,98.07453893471141,6.954480654806257,11.093252892518837,4.13877223771258,1699.131637166097,1544.14,0.0,10777.96826980006,10570.39,0.0
130,5.416666666666667,7.188324840902854,13.753588379099428,11556.523576445266,193.09304732076544,7.108493635253219,16.826655722329278,9.71816208707606,7855.068899908205,7543.97,0.0,35.444087095393805,7.125389237904137,7.733593420078239,0.6082041821741022,90.23861503193223,88.17,0.0,79.19199601139132,7.130635885905106,11.984352748747288,4.853716862842181,1608.9959536888107,1420.7,0.0,103.39313163381736,7.112900292726953,11.55427770550286,4.441377412775908,1922.2443509206867,1817.23,0.0,11476.547819549634,10870.07,0.0
131,5.458333333333333,7.3030251890267,13.888785867178258,12377.037755639652,208.5460773457064,7.265582410882663,16.612386315282794,9.346803904400131,8159.5156678654075,8086.04,0.0,37.223081851082064,7.272943228249676,7.849711376486485,0.576768148236809,89.86960232997343,75.43,0.0,83.30530461963933,7.271424157868517,12.451066707897246,5.179642550028729,1806.2242580878385,1764.82,0.0,108.76489916881543,7.2605857430863825,11.92357149493706,4.662985751850677,2123.0101670760205,1980.55,0.0,12178.61969535924,11906.84,0.0
132,5.5,7.359172845614677,13.969106223424157,12575.476621850768,211.57084249566495,7.349479572853315,16.495321224325174,9.145841651471859,8099.882470912674,8156.56,56.67752908732655,37.56762052509709,7.347207464687035,7.862600953672579,0.515393488985544,81.04977996610745,85.08,4.030220033892547,84.10295192898167,7.344320842089491,12.504049432088877,5.159728589999386,1816.5080257215066,1804.15,0.0,109.80724673240442,7.3390907745118055,12.379491457936377,5.040400683424571,2316.8359748942735,2210.16,0.0,12314.27625149456,12255.95,0.0
133,5.541666666666667,7.3877675426545375,14.02386643025545,12490.454129388138,208.9688178499963,7.387809864624087,16.380964158540635,8.993154293916549,7866.703006976316,7969.73,103.02699302368364,37.27236051949692,7.381757759883743,8.64945958511491,1.2677018252311667,197.78950238475198,56.9,0.0,83.41859226209174,7.379082286032438,12.552158503216793,5.173076217184355,1806.3876596486793,1783.73,0.0,108.9136317497205,7.376217433927873,12.479818164346169,5.103600730418296,2326.7951766439023,2364.94,38.14482335609773,12197.67534565365,12175.3,0.0
134,5.583333333333333,7.366452361906741,14.030622298075121,12066.950898522799,199.73434627092075,7.3985238452426,16.456280850008095,9.057757004765495,7573.081698479908,7688.53,115.44830152009217,36.213933831034126,7.3856301294056115,9.42917063047974,2.043540501074129,309.7834250783176,321.14,11.356574921682409,80.96889712807011,7.379504723241629,12.270861867658867,4.891357144417238,1657.856063352273,1785.07,127.213936647727,105.71467331102345,7.382614401534182,12.409786851313882,5.0271724497797,2224.632508962988,2231.17,6.537491037011932,11765.353695873486,12025.91,260.5563041265141
135,5.625,7.349621707246822,14.02423971608359,11746.57402648501,193.15669117433592,7.362430618508143,16.58865588721982,9.226225268711676,7459.900508691194,7410.63,0.0,35.454150948995384,7.350850673284637,9.26371086054539,1.912860187260752,283.88963838502985,282.11,0.0,79.21218394917875,7.349211808452928,11.984276331026347,4.635064522573419,1536.9049008591744,1491.91,0.0,103.42085249115831,7.349973214516518,12.426096410681142,5.076123196164624,2197.5536730132876,2165.82,0.0,11478.248720948686,11350.47,0.0
136,5.666666666666667,7.31563417538592,14.019283486946238,11262.696558707516,182.83751194203637,7.353776917607929,16.57701895174129,9.223242034133362,7059.0804625947885,7450.3,391.21953740521167,34.246868260545455,7.340257926513578,9.285511610446301,1.945253683932723,278.8664920642779,270.22,0.0,76.42601578771169,7.333752167308072,11.98452399492657,4.650771827618499,1487.871677259271,1545.35,57.4783227407288,99.78249344521133,7.338351643196466,12.538337694859743,5.199986051663277,2171.9796652465675,2181.19,9.210334753432562,10997.798297164903,11447.060000000001,449.2617028350978
137,5.708333333333333,7.191495232600586,13.953759508600081,9555.679480507439,148.3620921322213,7.28771244393807,16.873814902460364,9.586102458522294,5953.388708762868,6619.63,666.2412912371319,30.075847400714824,7.261786595923698,8.3627593264135,1.1009727304898016,138.60971127546648,273.64,135.0302887245335,66.83403737844611,7.247429185208156,11.612675672195861,4.365246486987705,1221.2531382290763,1398.06,176.80686177092366,87.25700576034535,7.262382322476045,12.86457777702199,5.602195454545946,2046.245733186493,2118.81,72.56426681350695,9359.497291453905,10410.14,1050.6427085460946
138,5.75,7.0259889442513765,13.844109284199446,7534.394692139487,109.00458062441274,7.158254070229147,17.73747093352371,10.579216863294562,4827.224446210929,5271.19,443.9655537890703,24.998416317700265,7.114929963612487,7.1445623773016225,0.029632413689135717,3.1008356505826162,0.0,0.0,55.22939795688982,7.092926729885291,10.986850349260422,3.8939236193751308,900.237213389813,1027.87,127.63278661018694,72.1031804853152,7.1147139036334694,12.922642363864338,5.807928460230868,1752.971697261872,1939.92,186.94830273812818,7483.534192513196,8238.98,755.4458074868035
139,5.791666666666667,7.118851870525842,13.771751297946384,6509.84025941799,93.10981595378551,7.053819420314564,17.945704927804126,10.891885507489562,4245.19613059675,4401.23,156.0338694032498,22.809989727253306,7.039044571995548,7.0629280640837795,0.02388349208823115,2.2804583276420813,0.0,0.0,50.255328115177434,7.054934474212558,10.618592489278647,3.563658015066089,749.6824726774746,765.66,15.977527322525361,65.60711209931881,7.0452379619516,12.22595527623967,5.18071731428807,1422.7875000698855,1555.45,132.66249993011456,6419.946561671752,6722.339999999999,302.3934383282476
140,5.833333333333333,7.316186545036653,13.554085018849728,6106.850238496939,93.11451118152036,7.137393470895762,17.071788657130732,9.934395186234969,3872.2021680082316,4038.05,165.84783199176854,22.81335712833035,7.190717675376936,7.213905898219865,0.023188222842929207,2.2143990604011985,0.0,0.0,50.2628680263372,7.2314857815419336,10.704766703005804,3.4732809214638705,730.7795755624852,727.54,0.0,65.61616884776232,7.202285387650433,11.623221109583229,4.420935721932795,1214.2952440337385,1281.18,66.88475596626154,5819.491386664857,6046.77,227.27861333514375
141,5.875,7.3498709623165075,13.176258920787413,5707.439371308332,93.10361074658063,7.288183371950265,16.524290254524637,9.236106882574372,3599.603771437752,3653.86,54.256228562248,22.8141868425436,7.3221241565082344,7.345850978763174,0.023726822254939606,2.2659159414514014,0.0,0.0,50.26538962550414,7.331991302322643,10.443886585649437,3.1118952833267945,654.7767525343351,727.8,73.0232474656649,65.61936643843039,7.322447017834505,11.385264290270769,4.062817272436264,1115.9854876287804,1138.76,22.774512371219544,5372.631927542319,5520.42,147.78807245768076
142,5.916666666666667,7.33657469407878,12.799684927221996,5354.918962013372,93.09501613216362,7.339203962466789,16.24850644790374,8.90930248543695,3471.9172029334154,3523.22,51.30279706658439,22.814242960186814,7.340425029884559,7.364480851806534,0.02405582192197553,2.2973411218036497,0.0,0.0,50.265972964602206,7.337274653213772,10.022843751840119,2.685569098626347,565.0796251538312,574.54,9.460374846168747,65.61994477318645,7.337617734483372,10.964139163180052,3.6265214286966803,996.1513607512062,1084.55,88.39863924879376,5035.445529960257,5182.31,146.86447003974354
143,5.958333333333333,7.309077471092177,12.482188350415118,5073.53145832906,93.08559810323803,7.338332198358377,16.000919249710705,8.662587051352329,3375.4317371901348,3395.67,20.23826280986532,22.81427964210922,7.332383064526818,7.356516173485086,0.024133108958268146,2.3047257719614627,0.0,0.0,50.266610627632616,7.325963410732841,9.987833258278252,2.661869847545411,560.1000912532521,548.96,0.0,65.62012188900736,7.329915673134301,10.392863779257256,3.0629481061229553,841.34844347378,898.52,57.17155652622,4779.184997689128,4843.15,63.96500231087157
144,6.0,7.2818299737010115,12.223152001554137,4848.6237323827845,93.07838371519776,7.313277696748819,15.868966661109196,8.555688964360378,3333.51984575978,3338.33,4.810154240220072,22.81423959616127,7.300420091970958,7.324594537750282,0.02417444577932404,2.3086694097048195,0.0,0.0,50.26703877586647,7.293575926345029,10.005685311035085,2.7121093846900566,570.6761560328825,564.75,0.0,65.61967873674907,7.298020232586322,9.748349740503796,2.4503295079174743,673.0662497651065,775.19,102.12375023489358,4579.570920967473,4678.27,98.69907903252715
145,6.041666666666667,7.21610969174222,11.998246643748875,4694.278903985152,93.06997889105138,7.283110133027341,15.797790930101113,8.514680797073773,3317.2424243316577,3316.0,0.0,22.8136944255841,7.267574623870563,7.291868421682799,0.02429379781223595,2.320012136929999,0.0,0.0,50.26619367746774,7.253628354033969,10.105329305816404,2.851700951782435,600.0386217476276,570.15,0.0,65.617721161366,7.2635580961652995,9.351199922511746,2.087641826346447,573.4246486437813,561.11,0.0,4493.025706859997,4447.26,0.0
146,6.083333333333333,7.178396530678409,11.903067423949178,4638.522866670571,93.06345722838364,7.225925007481478,15.718347732788608,8.49242272530713,3308.33904099342,3307.82,0.0,22.813513650577498,7.203924408192836,7.228189798034268,0.024265389841432672,2.3172808667798797,0.0,0.0,50.26619464963424,7.194176021860958,10.099024274445924,2.9048482525849657,611.221584959071,623.73,12.50841504092898,65.61746333348532,7.201065448635398,9.215474938771397,2.014409490135999,553.3073254300131,576.0,22.692674569986934,4475.185232249284,4507.55,32.364767750716055
147,6.125,7.164714436409229,11.772569010748581,4525.187197915556,93.06005025454473,7.188575452582532,15.703460131705526,8.514884679122995,3316.967965487411,3296.81,0.0,22.813523727994962,7.178942158423437,7.203070426417586,0.0241282679941488,2.304187109078128,0.0,0.0,50.26608821951785,7.174953895492716,9.728046366243788,2.5530924707510723,537.2060041437697,592.24,55.03399585623026,65.61743296603495,7.1779747879376155,9.052036034483937,1.8740612465463213,514.7569752868151,520.47,5.71302471318495,4371.2351320270745,4409.52,38.284867972925895
148,6.166666666666667,7.124991602423733,11.656741254500893,4451.437637405604,93.05724239190475,7.1661671223593,15.748760945434196,8.582593823074895,3343.243142537177,3333.55,0.0,22.81308334869619,7.154223535903295,7.178436889289868,0.024213353386572933,2.312267908143728,0.0,0.0,50.265008096935084,7.145443810574827,9.591797863489175,2.446354052914348,514.7357022784926,474.88,0.0,65.6158981544073,7.151477561231615,8.89970225290597,1.7482246916743547,480.1816412772042,498.75,18.56835872279578,4340.472754001018,4307.18,0.0
149,6.208333333333333,7.047311167812256,11.714765673645768,4583.230314952665,93.05043112482319,7.126536068970134,15.774932667135209,8.648396598165075,3368.629215942433,3346.5,0.0,22.81226365615035,7.105992508585823,7.130361855925356,0.02436934733953322,2.327081022205571,0.0,0.0,50.26424022131926,7.089346161748188,10.836733649028517,3.7473874872803288,788.4732222366202,548.01,0.0,65.61303036246538,7.101203538405636,8.534075703296674,1.4328721648910383,393.5471452261669,450.94,57.39285477383311,4552.976664427426,4345.45,0.0
150,6.25,6.982682752467491,11.872501993420347,4799.0215314320885,93.04686545061958,7.05809459570313,16.104985751936074,9.046891156232943,3523.711441375463,3386.44,0.0,22.81131504587115,7.031865324238568,7.0562387952328995,0.024373470994331292,2.3273780146164094,0.0,0.0,50.26249579678647,7.0168390113201955,11.16553827251249,4.148699261192295,872.8813768383078,1024.96,152.07862316169224,65.6104942696407,7.027831493623271,8.540449614335712,1.5126181207124407,415.4338039572885,324.49,0.0,4814.354000185675,4735.889999999999,0.0
151,6.291666666666667,6.5777201171469155,12.069077045982663,5682.351981508549,99.55422394688576,6.948641602794937,17.9416277772956,10.992986174500665,4581.150896432827,3691.01,0.0,23.717728628642956,6.877350877662381,6.904878523363857,0.027527645701476366,2.733011063011331,0.0,0.0,52.31829040328579,6.800468406114416,10.724307704948579,3.923839298834163,859.3379286203191,713.24,0.0,68.29613143057112,6.858487358013588,8.984561742000446,2.1260743839868583,607.8183161738964,496.0,0.0,6051.040152290053,4900.25,0.0
152,6.333333333333333,6.801766242173455,13.151208175730078,8793.411502563002,144.13331177157454,6.657298257662854,17.727196314682054,11.0698980570192,6678.934910362916,5656.55,0.0,29.51510761321861,6.629589155470843,6.898411592329142,0.268822436858299,33.21307671728742,0.0,0.0,65.55635068808634,6.65565650490243,11.551980352567078,4.8963238476646485,1343.6437258824053,1002.08,0.0,85.58415107815284,6.6310909530991955,9.890006360544616,3.2589154074454205,1167.5235749231172,710.79,0.0,9223.315287885725,7369.42,0.0
153,6.375,7.072973295351981,13.61925002805966,10986.130370478464,182.43886582002804,6.97491783247354,16.858992706298142,9.884074873824602,7548.360168840097,7377.92,0.0,34.205145431233994,7.019159343361352,7.45602712192686,0.4368677785655084,62.551925017623304,59.83,0.0,76.33205339808777,7.019580364196796,12.076243272182168,5.056662907985372,1615.7351485720521,1682.62,66.88485142794775,99.65764972454984,6.99681626643181,11.199213425761146,4.202397159329336,1753.1010869156116,1632.35,0.0,10979.748329345384,10752.72,0.0
154,6.416666666666667,7.185352680692912,13.779581510930672,11363.10536162279,188.31167273156973,7.126279054416831,16.710535977146456,9.584256922729626,7555.0077182929235,7687.92,132.91228170707654,34.89183373107439,7.137502678752899,8.18340477786631,1.0459020991134107,152.76154880325916,50.23,0.0,77.9156794112836,7.140874772757377,12.214658884362402,5.073784111605025,1654.8402295085161,1515.7,0.0,101.72620632504102,7.127109749101914,11.605122713866997,4.4780129647650835,1906.8538994846679,1834.09,0.0,11269.463396089366,11087.94,0.0
155,6.458333333333333,7.276323469010638,13.89367405393542,11780.578724242388,195.7355699315216,7.247300887148968,16.512764651493963,9.265463764344997,7591.649356866189,7340.38,0.0,35.7545539765707,7.2531052325378,8.949157247673108,1.696052015135308,253.8456677868417,241.67,0.0,79.90793990441482,7.2518482192646685,12.44154003052868,5.189691811264011,1735.92407564378,1761.03,25.10592435621993,104.32807391142819,7.243196875909145,11.84074767291119,4.597550797002045,2007.8300506458784,1935.51,0.0,11589.249150942689,11278.59,0.0
156,6.5,7.28943328065945,13.927561668274688,11771.182725681338,194.85617492484926,7.298615380721166,16.6463206658493,9.347705285128132,7624.623590629845,7793.97,169.34640937015502,35.650673336367156,7.292052470295266,9.0599703027671,1.7679178324718343,263.832952294331,250.1,0.0,79.66709391998302,7.288055584192196,12.120980880796994,4.832925296604798,1611.7151251648997,1671.8,60.08487483510021,104.01410854913087,7.286876098547878,11.992303309217512,4.705427210669634,2048.757398541378,2031.41,0.0,11548.929066630455,11747.28,198.3509333695456
157,6.541666666666667,7.31212645258039,13.963872896917714,11679.178233787634,192.6098452325699,7.3073294580248565,16.740119821715226,9.43279036369037,7605.326950570187,7404.45,0.0,35.389731846434195,7.302017067203177,9.145177740022415,1.8431606728192387,273.04843476860407,261.78,0.0,79.06350334401652,7.301257060185777,12.025696627534904,4.724439567349127,1563.5996924237452,1514.55,0.0,103.22588801246728,7.298371221090218,11.942242151619023,4.643870930528806,2006.633194791631,2017.02,10.386805208368969,11448.60827255417,11197.8,0.0
158,6.583333333333333,7.353076353478223,14.00294842245448,12023.038824886466,199.38066735342025,7.343409114755221,16.70002672559566,9.356617610840438,7809.102985076668,7755.78,0.0,36.171812205542004,7.34045371388003,9.085364487134411,1.7449107732543814,264.206023996177,269.03,4.823976003822963,80.87077132647318,7.339294199635729,12.283748568249273,4.944454368613544,1673.8216562888774,1576.44,0.0,105.585707967164,7.33501929779557,11.896814065672817,4.561794767877247,2016.2301420799984,1947.94,0.0,11763.36080744172,11549.19,0.0
159,6.625,7.365426905187605,14.025416600302245,12064.793527834048,199.84287639466297,7.376584918537901,16.599284483553536,9.222699565015635,7715.17812729668,7792.14,76.9618727033203,36.2257637449868,7.3689752792169445,9.083970163706722,1.7149948844897773,260.0636199462965,242.57,0.0,80.99581989835278,7.365042182770774,12.363520475328757,4.998478292557983,1694.7265778436815,1732.56,37.83342215631842,105.7493003073446,7.364346721895118,12.133424789042104,4.769078067146986,2111.1114352280015,2033.46,0.0,11781.07976031466,11800.73,19.65023968533933
160,6.666666666666667,7.343760811064805,14.02353255720695,11709.122788535882,192.25874523539852,7.3689356849607535,16.60993819368286,9.241002508722108,7437.113607926529,7575.82,138.70639207347085,35.349104402483384,7.356802594159881,9.128319733694807,1.771517139534926,262.13378450765015,260.97,0.0,78.96988618528525,7.352366224474016,12.122288978921025,4.769922754447009,1576.783555932949,1617.06,40.27644406705099,103.10417054873008,7.354740863029199,12.352255826981501,4.997514963952303,2156.897762793025,2136.92,0.0,11432.928711160153,11590.77,157.84128883984704
161,6.708333333333333,7.220316071928945,13.939313091746476,10243.069274440377,162.72465401721976,7.320044599153921,17.12229494451787,9.802250345363948,6676.953794221436,7246.1,569.1462057785648,31.83162835886736,7.294479471080039,8.248287526471634,0.9538080553915949,127.09224919903184,247.93,120.83775080096817,70.86701690015518,7.279426258631632,11.62993364796456,4.350507389332928,1290.5751141436701,1500.21,209.6348858563299,92.52282558357301,7.294612891810893,12.259621731678626,4.965008839867734,1922.9506439735503,2128.99,206.03935602644947,10017.571801537688,11123.230000000001,1105.6581984623135
162,6.75,7.13188643733005,13.775526159333461,7703.331816640194,115.7634852472905,7.184162293892075,17.674643282762208,10.490480988870132,5083.539688029917,6091.08,1007.5403119700832,25.890423292404424,7.151912474243885,7.18339017819484,0.03147770395095506,3.411468939051629,0.0,0.0,57.26240998506679,7.147532752439373,10.897909021359515,3.7503762689201423,898.9668725693869,1061.26,162.29312743061314,74.75714844707241,7.157048376702674,12.173314791654413,5.016266414951739,1569.7574219145092,1685.96,116.20257808549081,7555.675451452865,8838.3,1282.6245485471345
163,6.791666666666667,7.3076512205429145,13.573074396479852,6133.51211707151,93.11198977768942,7.163227312279627,16.97004631613677,9.806819003857143,3822.3723554912026,4053.82,231.44764450879757,22.81326632287128,7.182365850358504,7.205839023145472,0.023473172786967922,2.241601920982624,0.0,0.0,50.26287940392434,7.214772646916271,10.594792081288771,3.3800194343725005,711.1574855647203,729.82,18.662514435279718,65.61675976029201,7.192135001219411,12.028158596484799,4.836023595265388,1328.319094693418,1434.89,106.57090530658206,5864.090537670324,6218.530000000001,354.43946232967664
164,6.833333333333333,7.3874665959546535,13.174830190952084,5669.454231704496,93.10010782702642,7.297029141490081,16.227166726313943,8.93013758482386,3480.2268878317855,3516.16,35.93311216821439,22.814999014412358,7.344144059040299,7.367665971761883,0.023521912721584215,2.2464270115343163,0.0,0.0,50.26757285711251,7.363596673820143,10.470842168255533,3.10724549443539,653.8267833112849,686.1,32.27321668871514,65.622417235788,7.348648578383637,11.562690367158865,4.214041788775228,1157.57805723146,1212.77,55.19194276854,5293.8781553860645,5415.030000000001,121.15184461393619
165,6.875,7.281516520873357,12.77547949722365,5384.9429183005805,93.08763173211001,7.35813631428303,16.30134721721421,8.943210902931181,3484.8547242230397,3428.35,0.0,22.81353835615684,7.348022610783756,7.372384555777072,0.024361944993315454,2.3265041491179597,0.0,0.0,50.264803311330795,7.327727545310487,10.131293505424143,2.803565960113656,589.8940148511355,614.69,24.795985148864588,65.61847735995998,7.340084093641528,11.090465571388394,3.750381477746866,1030.1508322634907,1093.45,63.29916773650939,5107.226075486784,5136.49,29.263924513215898
166,6.916666666666667,7.233765323274793,12.551542362123808,5214.044450739464,93.08412818953953,7.29301437594002,16.30530746130712,9.0122930853671,3511.6414481002894,3547.94,36.298551899710674,22.813068601394733,7.265659340908473,7.2899836633018325,0.024324322393359132,2.3228634547608147,0.0,0.0,50.26393612599135,7.252898356338294,10.096183493995195,2.843285137656901,598.240944862441,558.24,0.0,65.6166504484549,7.261673070997159,10.490183658019962,3.228510587022803,886.7791960535976,957.74,70.9608039464024,4998.984452471089,5063.92,64.93554752891123
167,6.958333333333333,7.260181245947272,12.370616333927265,5012.742376130432,93.08009840937594,7.251879635067779,16.024881289365688,8.773001654297907,3418.2535147736144,3452.27,34.01648522638561,22.81390170369392,7.247167743294711,7.271154363061105,0.023986619766393602,2.2906980219306563,0.0,0.0,50.26606681537053,7.250717058046796,10.022617311679548,2.7719002536327526,583.24594276255,632.16,48.914057237449924,65.61894813550235,7.248461073570021,10.032830883327208,2.7843698097571865,764.8132523194532,806.84,42.026747680546805,4768.603407877548,4891.2699999999995,122.66659212245122
168,7.0,7.253353424508354,12.133501031979058,4789.285553004271,93.07391248929886,7.259117916109226,15.783746067493626,8.5246281513844,3321.2581902522934,3363.7,42.44180974770643,22.814169147429947,7.259148861535031,7.283193113695138,0.02404425216010786,2.296228775476208,0.0,0.0,50.26707860009952,7.2577321882870525,10.082977183646136,2.8252449953590837,594.4823760628145,527.38,0.0,65.61935876255474,7.2582678074526985,9.574300230328909,2.3160324228762104,636.1738904677023,714.06,77.88610953229761,4554.210685558287,4605.139999999999,50.92931444171245
169,7.041666666666667,7.219455483717427,11.940855881708792,4635.28703818866,93.06651532271694,7.254147669118629,15.699003272054407,8.444855602935778,3289.9167241816062,3257.0,0.0,22.8139793225601,7.246132543158088,7.270300694326344,0.024168151168256102,2.3080419404575867,0.0,0.0,50.267106301208756,7.2386257698337655,10.096683486858739,2.8580577170249732,601.3870944470007,655.72,54.332905552999364,65.61860028052271,7.243483264655687,9.176056961002695,1.9325736963470082,530.8383008191303,548.4,17.56169918086971,4424.450161388195,4461.12,36.66983861180506
170,7.083333333333333,7.163156566435183,11.768872215932934,4523.162796952133,93.06277621197728,7.220652838705116,15.819051458178922,8.598398619473805,3349.598883471877,3322.31,0.0,22.81328181375283,7.202492216941858,7.226783505432846,0.024291288490988272,2.3197305457096644,0.0,0.0,50.26561102095581,7.189943008237833,10.013773036599734,2.8238300283619004,594.1672939535932,540.05,0.0,65.61588811099651,7.198582762403807,8.74609779567399,1.5475150332701828,425.05302572136975,503.01,77.95697427863024,4371.1389336925495,4365.37,0.0
171,7.125,7.153157672564554,11.682898458023047,4449.445992216805,93.06209850681402,7.175469949185529,15.792379721343293,8.616909772157765,3356.7856574871,3374.78,17.994342512900403,22.81332348190195,7.161811037095454,7.1859582190475475,0.024147181952093533,2.305973102185016,0.0,0.0,50.26581878212092,7.157804207937094,10.142543543148612,2.9847393352115184,628.0271143180644,642.35,14.322885681935645,65.61527401058729,7.160650494128888,8.349381951085864,1.1887314569569751,326.5035639837683,335.54,9.036436016231733,4313.622308891117,4352.67,39.047691108882645
172,7.166666666666667,7.169205218507476,11.55712921984742,4311.804644262589,93.06122737039172,7.161984438716643,15.726269126027777,8.564284687311133,3336.2539072889185,3323.51,0.0,22.813695570583942,7.160676694006306,7.184678316430975,0.024001622424668412,2.29211005032449,0.0,0.0,50.26644933574897,7.162961182905977,9.789707945939035,2.6267467630330588,552.7078576805984,607.29,54.582142319401555,65.61604168967636,7.161152777767115,8.117792346933365,0.9566395691662501,262.75899515417444,305.7,42.941004845825546,4154.012870174016,4236.5,82.48712982598408
173,7.208333333333333,7.041549768653428,11.505486600464808,4385.848444835012,93.05151502318014,7.155404588983107,15.786465557184142,8.631060968201036,3361.9159910729986,3344.32,0.0,22.812195678450493,7.137716015742309,7.162195474969084,0.02447945922677519,2.3375888757363796,0.0,0.0,50.263731556600455,7.112763994990832,10.610163092159679,3.497399097168847,735.8666907277156,490.98,0.0,65.61170806349716,7.130314274580515,8.089620216676426,0.9593059420959111,263.4739621289459,207.33,0.0,4363.594232805397,4042.63,0.0
174,7.25,6.9820238205139775,11.771835650857772,4701.978740500063,93.04504656714745,7.058400748919782,15.902480963271627,8.844080214351845,3444.6504226539787,3374.73,0.0,22.81154943589821,7.020952412734458,7.045385183570709,0.024432770836251727,2.333064420068919,0.0,0.0,50.2632210145914,7.0052893924837605,11.317057276747995,4.311767884264235,907.2039101578141,976.67,69.46608984218585,65.61102664630081,7.016524623830256,8.385174569547948,1.3686499457176913,375.89663845054355,307.78,0.0,4730.084035682406,4659.179999999999,0.0
