hour,day,T_station_supply_C,T_station_return_C,Q_station_cooling_kw,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
175,7.291666666666667,6.591456590255708,11.998125744885884,5301.258034419591,93.0286685038538,6.958607131222551,17.502908618276958,10.544301487054408,4106.140863517269,3521.63,0.0,22.80545054236415,6.8971492554707465,7.197684837614919,0.30053558214417286,28.690213399232785,0.0,0.0,50.2491314082906,6.820932132936862,11.528109167109873,4.707177034173011,990.1210990765069,830.99,0.0,65.59325773839838,6.877290682318959,8.815895045860286,1.9386043635413266,532.2891465569222,433.16,0.0,5657.24132254993,4785.78,0.0
176,7.333333333333333,6.744960033220865,12.99555543196253,8348.346594913306,137.69379438678862,6.67179475377425,17.823995605082757,11.152200851308507,6427.974930203295,4853.2,0.0,28.68258579913864,6.623707837487404,6.901882994690135,0.2781751572027309,33.39918485796488,53.24,19.84081514203512,63.65490170842934,6.632586863219967,11.646938509071386,5.014351645851419,1336.121223966252,1144.61,0.0,83.10046123418637,6.6197834933150865,9.558743478994623,2.9389599856795368,1022.3423024818835,621.75,0.0,8819.837641509395,6672.799999999999,0.0
177,7.375,7.007991033025362,13.534225374279812,10701.937911313675,177.45689755575788,6.9003757317482775,17.165778493036544,10.265402761288268,7625.496078583311,7759.88,134.3839214166892,33.615641207241254,6.942152477303519,7.170119291739941,0.22796681443642264,32.07836718428308,0.0,0.0,74.97213331471453,6.946907600909245,11.79462726035902,4.8477196594497745,1521.3761008545212,1501.25,0.0,97.88137857144552,6.923444164876212,10.789595124487233,3.866150959611021,1584.0836413068953,1430.09,0.0,10763.03418792901,10691.220000000001,0.0
178,7.416666666666667,7.152251859515131,13.745481361764488,11056.93207587467,182.3280486593195,7.079085958679686,16.860860139090214,9.781774180410528,7465.696669527172,7439.54,0.0,34.18985245985388,7.096654579105995,7.530598722850346,0.433944143744351,62.10553144432922,50.16,0.0,76.29635055547557,7.101146567122066,12.255608638414492,5.154462071292426,1646.2141764565372,1512.14,0.0,99.61121642442191,7.084725616562231,11.444901787791853,4.360176171229622,1818.0737850806634,1700.78,0.0,10992.090162508703,10702.62,0.0
179,7.458333333333333,7.224892043489612,13.84934466404483,11362.5164726073,187.31240414507084,7.20402241409237,16.76243293310407,9.558410519011698,7494.651463353082,7420.64,0.0,34.774435332901554,7.208568422251707,7.4682532665628,0.25968484431109307,37.80122855325297,59.19,21.38877144674703,77.64560397049733,7.206387230142902,12.432847132247256,5.226459902104353,1698.7275071510405,1750.23,51.50249284895949,101.37367242220022,7.199321855754531,11.855227403885886,4.655905548131355,1975.734416818775,1895.33,0.0,11206.914615876152,11125.39,0.0
180,7.5,7.270897612838525,13.904213198593025,11574.5457307508,191.17540008903427,7.253407018758761,16.782101552216986,9.528694533458225,7625.435229135653,7527.0,0.0,35.22315060198429,7.252448599039712,8.346104737363715,1.093656138324003,161.25315423314026,0.0,0.0,78.6800113034947,7.2523565816284306,11.988880823260532,4.736524241632101,1559.995702725547,1612.65,52.65429727445303,102.7251979562169,7.246823014896254,11.995987144139965,4.749164129243711,2042.17704271888,2012.19,0.0,11388.86112881322,11151.84,0.0
181,7.541666666666667,7.281080408972572,13.946210408037642,11409.428562653788,186.91886125544454,7.295433886962806,16.84931222466961,9.553878337706804,7475.359048887903,7662.33,186.97095111209728,34.72521038925202,7.288999507888703,8.59600687539278,1.3070073675040765,189.98623894946593,309.9,119.91376105053405,77.52975207730704,7.284294128802691,11.952811506138564,4.668517377335873,1515.1184923728215,1470.4,0.0,101.22310544767258,7.28412307600302,12.00985756882701,4.725734492823991,2002.3878384238828,2025.41,23.02216157611724,11182.851618634073,11468.039999999999,285.18838136592603
182,7.583333333333333,7.302277333261246,13.971290676002049,11358.727803007316,185.81200080220677,7.29288321067839,16.86270712284642,9.56982391216803,7443.495505669695,7248.84,0.0,34.59543815686191,7.2876594635549345,8.64371598176269,1.3560565182077546,196.3793643622565,55.67,0.0,77.23001321904779,7.288196797377009,11.97052699505051,4.682330197673502,1513.7263469386671,1524.97,11.243653061332907,100.83164594604746,7.284923186695807,12.004102316264753,4.719179129568945,1991.8771200363421,1934.78,0.0,11145.478337006962,10764.26,0.0
183,7.625,7.3296845325607505,14.00137012076109,11653.267172169657,191.44515224544278,7.331914254668314,16.7506527378249,9.418738483156586,7548.077250525128,7571.96,23.88274947487207,35.25422418094086,7.32773262924928,9.350212188519892,2.0224795592706117,298.46576742339124,326.15,27.684232576608736,78.74966098653582,7.324820093913156,11.902978713032885,4.578158619119729,1509.17204648394,1467.56,0.0,102.81635543933614,7.322632260898696,12.068561168218778,4.745928907320082,2042.5968487963873,2005.0,0.0,11398.311913228847,11370.67,0.0
184,7.666666666666667,7.308947502060795,14.003410681521148,11293.726463091332,183.72743171720566,7.334270291389483,16.719217907888353,9.38494761649887,7217.803941482044,7469.83,252.0260585179558,34.352318665364194,7.322993016292755,9.046355663357206,1.7233626470644507,247.8174908377718,255.49,7.672509162228209,76.668507236244,7.318246720811423,11.868876020038313,4.550629299226889,1460.4533531254094,1514.96,54.506646874590615,100.09903687837198,7.320658547723854,12.379578455450492,5.058919907726638,2119.7611415689717,2033.3,0.0,11045.835927014197,11273.579999999998,227.7440729858008
185,7.708333333333333,7.1899668612174965,13.936252453941217,9621.292438167851,150.06975676491172,7.2884944341276725,16.994194423679446,9.705699989551773,6097.043105480698,6913.19,816.1468945193019,30.278056744835727,7.264622732778722,8.172285287089748,0.9076625543110257,115.04073334674118,226.12,111.07926665325883,67.299795173903,7.249157800056397,11.55248503900308,4.303327238946683,1212.3201927545715,1373.44,161.11980724542855,87.86506425596129,7.263936391951654,12.692992865209822,5.429056473258168,1996.824121120491,2162.04,165.21587887950886,9421.2281527025,10674.79,1253.5618472975002
186,7.75,7.0119576376194725,13.82755933561387,7522.0512217120495,108.8168079726314,7.1516335207459045,18.0458455270758,10.894212006329898,4962.391551542248,5261.53,299.138448457752,24.976865670582274,7.103731176461167,7.133333250033448,0.029602073572280396,3.0949903255666746,0.0,0.0,55.1791259283088,7.080010156910266,11.27398686366509,4.193976706754825,968.723989574363,1032.3,63.57601042563692,72.03642044562427,7.103352192428215,12.245873097932376,5.142520905504162,1550.6986688437125,1800.17,249.47133115628753,7484.909200285891,8094.0,609.0907997141094
187,7.791666666666667,7.011227067370058,13.755771842982806,6679.61181854974,94.59140183724207,7.032378153377333,18.771780081915143,11.73940192853781,4648.328986842984,4691.27,42.94101315701664,23.016835852623036,7.006947829430604,7.031583725795582,0.02463589636497865,2.373631042044764,0.0,0.0,50.72356066587226,7.005428387330494,10.701866962728458,3.6964385753979636,784.8604592042739,895.68,110.81954079572608,66.21754888344717,7.0089037813466994,11.466897520550685,4.457993739203985,1235.6963932040637,1294.49,58.793606795936284,6671.259470293366,6881.4400000000005,210.18052970663484
188,7.833333333333333,7.292895853557405,13.640284969339096,6213.301681698238,93.13589884675014,7.047987341056853,17.833481519236464,10.785494178179611,4204.906884395748,4607.77,402.863115604252,22.812166450651258,7.086505158494496,7.109575351097653,0.023070192603157125,2.2030125745576106,0.0,0.0,50.258527776961934,7.140315915945226,10.316453341146222,3.176137425200996,668.2027703591222,667.42,0.0,65.61020030538998,7.101490065370693,11.1271964267164,4.025706361345708,1105.6372994916728,1168.59,62.9527005083271,5980.949966821101,6443.780000000001,462.8300331788996
189,7.875,7.436415443604448,13.241588733901638,5686.808586700157,93.11805969081537,7.275148870029639,16.644150756377226,9.369001886347586,3651.963837087813,3678.95,26.986162912186956,22.815213985914905,7.356126171812951,7.379271756683514,0.023145584870563063,2.2105071803312986,0.0,0.0,50.26663809563424,7.390742374476554,10.349405227552277,2.9586628530757224,622.5504380183711,663.0,40.449561981628904,65.62054387416742,7.364286241578409,10.941066985281434,3.5767807437030257,982.4973062577685,1034.33,51.83269374223141,5259.222088544284,5376.28,117.05791145571584
190,7.916666666666667,7.437212803437131,12.77676639457038,5234.898382721992,93.10718153079144,7.40023874153062,16.077390615596467,8.677151874065848,3381.8909776114388,3613.94,232.0490223885613,22.81541925572179,7.4089228631269135,7.43289395296262,0.023971089835706394,2.2893672048918376,0.0,0.0,50.268134313221246,7.409654754315278,10.22471098723575,2.8150562329204707,592.3509174785908,575.16,0.0,65.6221052958609,7.405189808814075,10.542708278196082,3.137518469382007,861.8579149919597,921.8,59.942085008040294,4838.389177286881,5110.900000000001,272.5108227131195
191,7.958333333333333,7.4155844476434245,12.36505088902533,4856.314497551375,93.08577621701066,7.440605013743822,15.51227133723785,8.071666323494028,3145.1817628147946,3071.92,0.0,22.81599420929037,7.450186692743005,7.474203963152362,0.02401727040935686,2.293835500211798,0.0,0.0,50.27082894635145,7.4459875227779575,10.269818991975303,2.823831469197345,594.2292759149861,603.08,8.850724085013894,65.62486334377394,7.448426822115001,9.997996337198565,2.5495695150835633,700.3812221396262,792.79,92.40877786037379,4442.086096369619,4467.79,25.70390363038132
192,8.0,7.275873954557327,12.000323788877706,4638.22827688328,93.07430287190549,7.400513953080291,15.71433539185551,8.313821438775218,3239.1399215005067,3228.14,0.0,22.81417944730686,7.363659753925424,7.388269489521352,0.02460973559592805,2.3502335680158586,0.0,0.0,50.267170350208985,7.3344316274532,9.984574813447669,2.6501431859944686,557.6388229421244,578.52,20.88117705787556,65.61931394950602,7.354303008346857,9.452116875043917,2.0978138666970594,576.2326487568005,598.29,22.05735124319949,4375.361626767448,4404.95,29.58837323255193
193,8.041666666666666,7.211128822297504,11.827959441212236,4533.88112036052,93.06629964672815,7.29699452442327,15.672441340529659,8.37544681610639,3262.869135061687,3240.21,0.0,22.813775798762702,7.264936516485383,7.289330583329082,0.024394066843698603,2.329595950722027,0.0,0.0,50.26652155213168,7.248770251452756,9.893676200842268,2.6449059493895124,556.5296289083499,529.82,0.0,65.61794867166985,7.261142232953352,9.134364149004314,1.8732219160509622,514.530476346399,544.15,29.619523653600936,4336.258836267158,4314.18,0.0
194,8.083333333333334,7.168744787280755,11.72287853195633,4473.084727719577,93.06106629957924,7.223313961142745,15.69777562976208,8.474461668619336,3301.25725047708,3278.3,0.0,22.813491299189426,7.200898096997469,7.225174209784254,0.024276112786784765,2.31830260849596,0.0,0.0,50.26617406202879,7.1905879109414474,9.938404023610872,2.7478161126694243,578.1795417993936,576.83,0.0,65.61675745372096,7.198480162152599,8.781458978981634,1.5829788168290353,434.7995566095503,474.39,39.59044339044971,4316.55465149452,4329.52,12.965348505480506
195,8.125,7.148159129362747,11.637179275792414,4409.921879336518,93.05780421197953,7.178189249805231,15.597258312490311,8.419069062685079,3279.56389689967,3319.47,39.9061031003298,22.813490977148454,7.164711006862441,7.188882732631202,0.024171725768761476,2.3083339001883476,0.0,0.0,50.26632283730431,7.159120858637028,9.966746810880913,2.8076259522438853,590.766130136611,573.07,0.0,65.61667551359758,7.163283271038194,8.657036986022085,1.4937537149838906,410.2914296765947,384.02,0.0,4282.929790613064,4276.5599999999995,0.0
196,8.166666666666666,7.132891525682474,11.60036207484588,4388.9970157758335,93.05172732540129,7.155281074090949,15.466611949269328,8.31133087517838,3237.384144374491,3217.67,0.0,22.813593204732776,7.147568150867606,7.171692152287203,0.024124001419596475,2.303786678231695,0.0,0.0,50.267037178270535,7.143555033077174,10.142968153947328,2.9994131208701535,631.1299630590074,602.27,0.0,65.6173352380936,7.146355082380427,8.595919200208264,1.4495641178278378,398.157814122846,425.7,27.542185877153997,4268.975708234576,4245.64,0.0
197,8.208333333333334,7.096805241000423,11.560458256053181,4385.35343197187,93.04845623489425,7.134361742850935,15.529281357979972,8.394919615129037,3269.8282233502623,3252.88,0.0,22.8131562528237,7.122593473183484,7.146799989930788,0.024206516747304008,2.311622426665428,0.0,0.0,50.26630985251222,7.114443902934745,10.296599780695137,3.182155877760392,669.5726068051799,654.0,0.0,65.61594928159303,7.1199315895452,8.431238400916563,1.311306811371363,360.1744961785278,359.26,0.0,4301.886948760635,4266.14,0.0
198,8.25,7.022696847615813,11.576552164332162,4473.008613115792,93.04341485051884,7.0986083889691995,15.667061006651913,8.568452617682713,3337.2386511616037,3282.67,0.0,22.812219568878653,7.079905818834235,7.10425728813373,0.02435146929949461,2.325369315933702,0.0,0.0,50.26420461146012,7.064070222311345,10.170761778986424,3.106691556675079,653.6664209705575,679.06,25.393579029442435,65.6139508857021,7.07535337689716,8.776723870311754,1.7013704934145935,467.29841701190304,349.64,0.0,4460.528858459998,4311.37,0.0
199,8.291666666666666,6.814901552057921,11.741887523005,4835.438359744528,93.03528030555563,7.016688990764315,16.541463123330942,9.524774132566627,3709.3821708980686,3398.03,0.0,22.808979588114767,6.971133860560605,6.995999906158681,0.024866045598075814,2.3741699634605267,0.0,0.0,50.2568238816259,6.928740407643715,10.139640028498066,3.2108996208543514,675.4932157023413,621.84,0.0,65.60511842154118,6.959601683431929,9.188343221015968,2.228741537584039,612.0637445826173,575.18,0.0,4999.313301146489,4595.05,0.0
200,8.333333333333334,6.595415242236569,12.21989725533454,5512.514989588156,93.04097764800089,6.82487324804482,17.611628611074906,10.786755363030085,4201.112567725005,4101.73,0.0,22.805197020575385,6.746393605242137,6.771511676653064,0.025118071410926923,2.3978352667306524,0.0,0.0,50.247330967702254,6.69789015373571,10.222931180782457,3.525041027046747,741.4406586308868,723.56,0.0,65.59450431842328,6.73367249318497,10.32070729752476,3.5870348043397895,984.9229770676335,639.57,0.0,5929.874038690256,5464.859999999999,0.0
201,8.375,6.687390823276435,13.041921407781144,6482.14508021356,98.10249288103873,6.651608148929465,17.536623141675875,10.88501499274641,4470.007985029096,4317.51,0.0,23.516440050696872,6.625410274363852,6.650912999081754,0.025502724717902048,2.5104835810660573,0.0,0.0,51.860753696706695,6.637331324097929,11.228479676948377,4.591148352850448,996.6883326365435,753.78,0.0,67.7021081925134,6.63030205713318,11.458483888267017,4.828181831133836,1368.3116793172483,1325.08,0.0,6837.518480563954,6396.37,0.0
202,8.416666666666666,6.872581113032906,13.559700279390182,7236.78894724494,106.02124958288066,6.718171934805137,17.232755215316477,10.514583280511339,4666.4241150055195,4586.17,0.0,24.61225354074493,6.761361753788666,6.788636025352375,0.027274271563708652,2.8099834668174215,0.0,0.0,54.35031372191645,6.793535995652957,12.240960476930928,5.447424481277971,1239.3457948289295,1239.66,0.3142051710706255,70.95267969369408,6.767723531505352,11.761327075814965,4.993603544309613,1483.1397880069671,1403.25,0.0,7391.719681308234,7229.08,0.0
203,8.458333333333334,6.95296734884078,13.724721406011158,7337.776997295311,106.23269987004427,6.8693308995916516,17.121003327434696,10.251672427843044,4558.817049048142,4730.03,171.21295095185815,24.64079974764023,6.900934371579515,6.928631705353878,0.027697333774362676,2.85687992895493,0.0,0.0,54.41510657584077,6.913616336369972,12.52699258470869,5.613376248338718,1278.6240260400562,1230.45,0.0,71.03755264799338,6.899585690675786,12.155037011520577,5.255451320844791,1562.7777979540995,1553.44,0.0,7403.075752971253,7513.92,110.8442470287473
204,8.5,7.025137276354374,13.854448655389412,7409.269584706776,106.41078479235894,6.958792751707248,16.974405700341478,10.01561294863423,4461.3100136942885,4369.73,0.0,24.6651680345394,6.978359565727632,7.0061745069746655,0.02781494124703343,2.8718479960652608,0.0,0.0,54.47085480674464,6.989423446113816,13.026986603601257,6.037563157487441,1376.6549526138738,1318.25,0.0,71.11005958486795,6.977961694442472,12.252056276822698,5.274094582380226,1569.922379518876,1561.03,0.0,7410.7591938231035,7249.009999999999,0.0
205,8.541666666666666,7.060406858940769,13.914732885747062,7575.981019038583,108.98492703538668,7.027218453603011,16.900475175525948,9.873256721922937,4504.287380161566,4536.41,32.12261983843382,25.01523786800366,7.039280676208351,7.068038554691225,0.0287578784828737,3.01134632508697,0.0,0.0,55.267386658562714,7.043837429009388,13.426590755244964,6.3827533262355765,1476.6453899702312,1427.1,0.0,72.14977731548198,7.037716672915717,12.178216519310851,5.140499846395135,1552.5284578033413,1567.23,14.701542196658693,7536.472574260226,7530.74,0.0
206,8.583333333333334,7.074981555353652,13.938519512357889,7613.273472435574,109.48634616039058,7.063769644489007,16.871390819320624,9.807621174831617,4494.929340724476,4457.38,0.0,25.082975316823436,7.067481386527236,7.0964914453305985,0.029010058803362604,3.04597885315357,0.0,0.0,55.42151294864656,7.068486051017822,13.336749315999986,6.268263264982164,1454.202308692205,1517.23,63.02769130779507,72.35136865357778,7.065878236825845,12.371659458138174,5.305781221312329,1606.9239117173358,1525.63,0.0,7559.101539987169,7500.240000000001,0.0
207,8.625,7.088023143448033,13.951314510416749,7722.375572030068,111.4994579373234,7.078735465383518,16.775801691807875,9.697066226424356,4525.976990090695,4521.66,0.0,25.354352017600803,7.078646155332121,7.108305407226886,0.02965925189476426,3.147834799514236,0.0,0.0,56.039100188938626,7.079722109518231,12.942262474625087,5.862540365106856,1375.2328040877169,1380.82,5.58719591228305,73.15877671102231,7.077567046342895,12.82156223443549,5.743995188092595,1759.0562465988537,1676.58,0.0,7663.41387557678,7579.0599999999995,0.0
208,8.666666666666666,7.061687140610851,13.933129450742102,7496.814638563958,107.18897083092662,7.090036539388283,16.971714160436832,9.88167762104855,4433.839892029447,4505.64,71.80010797055365,24.769637062051157,7.086642947564241,7.115105872745638,0.02846292518139748,2.9511983425930897,0.0,0.0,54.708469484548814,7.080615345788682,12.445617311241671,5.365001965452989,1228.6372398600615,1359.46,130.8227601399385,71.42176952821333,7.084126274723308,12.975544307875255,5.891418033151948,1761.366247010767,1829.31,67.94375298923296,7426.794577242868,7694.41,267.61542275713146
209,8.708333333333334,7.017883631270335,13.871715249438514,7179.182022122708,101.7188325857419,7.058406685411963,17.491826086578556,10.433419401166592,4442.498160350106,4383.43,0.0,24.019210980211913,7.041000662785644,7.067870997726134,0.02687033494049018,2.701662165570669,0.0,0.0,53.001145829801374,7.03225363552566,11.75420455976076,4.7219509242351,1047.625236719998,1089.92,42.294763280002144,69.19261511801845,7.0385336059589285,12.832536495205774,5.794002889246846,1678.1766590483273,1681.84,3.6633409516725806,7171.001718284002,7155.1900000000005,0.0
210,8.75,7.0754533866381575,13.832582790220526,6852.004106338775,97.51320430573465,7.035444334755543,17.725753858477617,10.690309523722075,4363.680365335161,4506.41,142.72963466483907,23.431529800902215,7.03715027303452,7.062374511391947,0.02522423835742682,2.474103874764971,0.0,0.0,51.666140756916995,7.046727617584916,11.22016134736903,4.173433729784114,902.607147991985,997.12,94.51285200801499,67.44912908597233,7.03961753160642,12.361295504405481,5.321677972799061,1502.5334914498794,1664.26,161.72650855012057,6771.29510865179,7167.79,396.49489134821033
211,8.791666666666666,7.212943450550398,13.64348110962371,6293.898030320023,93.10906199826964,7.084955059942667,17.352950658636058,10.26799559869339,4001.9978348029977,4226.56,224.56216519700274,22.81181107273343,7.111069608517252,7.134595613556515,0.02352600503926272,2.246503894506185,0.0,0.0,50.25976127336687,7.137542888414658,10.955578152662827,3.818035264248169,803.2663622677169,801.84,0.0,65.61223663048571,7.117311544827624,11.89251295878408,4.775201413956456,1311.5225465172816,1333.09,21.567453482718292,6119.033247482502,6361.490000000001,242.4567525174989
212,8.833333333333334,7.327949847493654,13.393389762748127,5939.3761525837335,93.10179041011963,7.2097479454846685,16.54569114951506,9.335943204030393,3638.4420129576833,3707.59,69.1479870423168,22.8140595819245,7.2545310097633315,7.277985311018257,0.023454301254925092,2.2398776408175722,0.0,0.0,50.26547665779443,7.279473190667094,10.957193003485632,3.6777198128185375,773.833752749909,798.58,24.746247250091074,65.61944504271864,7.260077773444938,11.679985461597882,4.419907688152944,1214.073490018982,1281.77,67.69650998101793,5628.589133367392,5787.9400000000005,159.3508666326088
213,8.875,7.24630469343893,13.06837020483518,5703.34716906295,93.0879120112426,7.297410959466195,16.407922848398243,9.110511888932049,3550.0567227886813,3543.03,0.0,22.81308515523347,7.300566351553601,7.324786694691584,0.024220343137982603,2.3129355815753003,0.0,0.0,50.26398528605663,7.286129359595351,10.87047154852888,3.5843421889335287,754.1636702653105,742.46,0.0,65.61736117906855,7.294349895967422,11.525364994866381,4.231015098898959,1162.1510001313113,1137.55,0.0,5468.684328766878,5423.04,0.0
214,8.916666666666666,7.22698109426376,12.910699426034837,5569.055496711574,93.08298192621743,7.2560632639149505,16.321820737506492,9.065757473591542,3532.430355712662,3550.5,18.06964428733818,22.813032749837834,7.2349543237349625,7.259168963755308,0.02421464002034579,2.3123856471393305,0.0,0.0,50.26426792130106,7.227980095869432,10.663577198798546,3.4355971029291137,722.8710188298359,759.43,36.55898117016409,65.61754057646164,7.232092020231762,11.234967490412071,4.002875470180309,1099.4899192555145,1178.41,78.92008074448563,5357.103679445152,5488.34,131.23632055484813
215,8.958333333333334,7.232246585055052,12.679236387056658,5339.343227548548,93.07979502947863,7.237148942789091,16.2118952356598,8.974746292870709,3496.848544968963,3496.79,0.0,22.813350044117485,7.2361546744246255,7.260175059902718,0.024020385478092265,2.2938671443772027,0.0,0.0,50.264999854539454,7.2363971305542405,10.378440580743716,3.142043450189475,661.1151295903344,679.57,18.45487040966566,65.61810141664155,7.236328583260423,10.723136370951291,3.486807787690868,957.7472016402842,1011.6,53.85279835971585,5118.004743343959,5187.96,69.95525665604146
216,9.0,7.188375197524411,12.482217764945098,5190.827000461919,93.07524238703239,7.229568741153019,16.21633803787908,8.98676929672606,3501.3618281623303,3488.19,0.0,22.81288111658542,7.219265119154551,7.243472420968606,0.02420730181405517,2.3116695172587187,0.0,0.0,50.26410745580445,7.209966879790918,10.3739016063391,3.163934726548182,665.709438358053,636.08,0.0,65.6164159939864,7.216079659031157,10.289460391969191,3.073380732938034,844.1664612560072,895.14,50.973538743992776,5013.549397293649,5019.410000000001,5.8606027063515285
217,9.041666666666666,7.17292724916314,12.368068503367953,5095.062085209966,93.07322911773393,7.196701317357186,16.198909784826167,9.002208467468982,3507.301262727432,3508.77,1.468737272567978,22.812825901937952,7.183962273698208,7.208115070423693,0.02415279672548465,2.306458986667782,0.0,0.0,50.26424973323513,7.179122658856946,10.589432906990483,3.410310248133537,717.5502475122597,689.23,0.0,65.61561266520182,7.18229362303895,9.760985345310255,2.578691722271305,708.2814022511266,784.48,76.19859774887345,4935.439371477486,4982.48,47.04062852251354
218,9.083333333333334,7.159342710772784,12.238730724882794,4982.773509649245,93.07146034485987,7.178893738589031,16.214675942915616,9.035782204326583,3520.314841250436,3495.36,0.0,22.81276305266656,7.172888827240218,7.196994636835437,0.024105809595218908,2.3019656327365468,0.0,0.0,50.264190895158485,7.169311913492326,10.62104600438792,3.4517340908955934,726.2652286115328,739.82,13.554771388467202,65.61460725047621,7.171724894480679,9.297943838673147,2.126218944192468,583.9931337038622,622.74,38.746866296137796,4832.875169198568,4857.92,25.044830801432
219,9.125,7.166122585584563,12.109949708455268,4851.225530176046,93.07215572926975,7.164846192904622,16.14712923120367,8.982283038299048,3499.497865888349,3543.89,44.39213411165065,22.812954432550704,7.158943021711669,7.182998329241866,0.024055307530197467,2.297162248215369,0.0,0.0,50.26447894175852,7.158981922664972,10.415825558982513,3.2568436363175417,685.2630534947499,706.27,21.006946505250085,65.61464294304946,7.158423494671283,9.040644911474217,1.8822214168029348,516.976384046952,535.24,18.263615953047974,4704.034465678267,4785.4,81.36553432173241
220,9.166666666666666,7.169557510824205,11.962920988841292,4705.226622197472,93.06909962677368,7.170641360546438,16.04594787620496,8.875306515658522,3457.7062675521656,3433.26,0.0,22.813196409339678,7.172659277359301,7.1966730356866435,0.024013758327342316,2.293218829848448,0.0,0.0,50.26497604791185,7.1729594178337885,10.091351661305763,2.918392243471975,614.0565472823969,657.79,43.733452717603086,65.61525740658598,7.1723935558656615,8.887112883728795,1.7147193278631336,470.9741858256189,488.36,17.385814174381096,4545.03021949003,4579.41,34.37978050997026
221,9.208333333333334,7.125321980537567,11.836285120875072,4625.376821488452,93.06613800955503,7.165558657788352,16.081283620945207,8.915724963156855,3473.342248222572,3481.09,7.7477517774282205,22.81264625671695,7.15487322761269,7.179091436623033,0.02421820901034355,2.3126872874299114,0.0,0.0,50.26365592917974,7.145391501457772,9.899688862797618,2.7542973613398454,579.5142557989827,563.57,0.0,65.61360847757683,7.151472458750541,8.830034067667594,1.678561608917053,461.0313229155131,442.89,0.0,4516.200514224498,4487.55,0.0
222,9.25,7.1187040975344384,11.82568875581279,4621.478785802355,93.06244307769605,7.135192225168501,15.909957658605409,8.774765433436908,3418.292240889929,3454.26,35.967759110071256,22.81284682829917,7.124571348903246,7.148694780055538,0.024123431152291985,2.303656849413178,0.0,0.0,50.264461606502834,7.12145862680933,10.038166299127443,2.916707672318113,613.6958170416526,589.15,0.0,65.61465031204646,7.123408443607977,8.904785197564005,1.7813767539560272,489.27815191731156,468.63,0.0,4523.569866698306,4512.04,0.0
223,9.291666666666666,6.957274411620407,11.849739069586278,4801.760984838055,93.05004624630539,7.108735800954189,16.39723036386271,9.288494562908522,3617.938236395294,3361.4,0.0,22.810583320178534,7.085276025769503,7.109876839706037,0.024600813936533683,2.3490112225581363,0.0,0.0,50.25978624339254,7.05371080383794,10.24558223660965,3.19187143277171,671.5297400325034,632.24,0.0,65.60860858114162,7.076568964693881,9.030454085040232,1.9538851203463503,536.6103895309195,499.64,0.0,4828.427377181275,4493.280000000001,0.0
224,9.333333333333334,6.591532248766621,12.17459006074554,5472.47752549939,93.04417229575967,6.942578288890054,17.930514608698328,10.987936319808274,4279.6133603217095,3940.32,0.0,22.804585265457956,6.851411504682164,6.876976647463607,0.02556514278144295,2.440448374511333,0.0,0.0,50.24566563763782,6.775773379099884,10.298119616648721,3.5223462375488372,740.8492946714898,704.93,0.0,65.59165617379114,6.830666367591111,9.888354129455559,3.0576877618644476,839.5391550636092,563.67,0.0,5862.44225843132,5208.92,0.0
225,9.375,6.58505499343374,12.950225420976551,6318.936938748461,94.75991094425204,6.6537774126476705,18.886562441822424,12.232785029174753,4852.317517172566,4705.48,0.0,23.04286710771268,6.5794301753161175,6.604479017806223,0.025048842490105194,2.416147264464566,0.0,0.0,50.784534271372365,6.568684816846849,10.502501678151296,3.9338168613044466,836.2667614819732,771.14,0.0,66.2960060008588,6.578514919450588,10.395254447467233,3.8167395280166447,1059.2027797299036,1109.12,49.91722027009632,6750.203205648907,6585.74,0.0
226,9.416666666666666,6.829775992849384,13.494029353889964,6920.04850410211,100.53603778263228,6.636293005911161,18.50085805839466,11.8645650524835,4993.129284596641,5004.94,11.8107154033587,23.850041566531864,6.6773126753974585,6.702729793204734,0.02541711780727507,2.537550337633911,0.0,0.0,52.615243015319024,6.722097520809993,11.342271235320563,4.62017371451057,1017.5812817215764,896.7,0.0,68.68624463271094,6.690026096282254,10.615959582126266,3.925933485844012,1128.786830056334,1000.95,0.0,7142.034946712185,6902.589999999999,0.0
227,9.458333333333334,6.955913988234262,13.737394824690321,7241.236486102474,104.26696962861764,6.829323640371814,18.203743718291815,11.37442007792,4964.496845412711,4914.99,0.0,24.366883520082702,6.881983232498388,6.90880626614498,0.026823033646592442,2.735943381080159,0.0,0.0,53.78942781794035,6.904483936713376,11.641497763749072,4.737013827035696,1066.5980882655654,1134.09,67.49191173443455,70.21997728660871,6.883298149228642,11.15767611299985,4.274377963771208,1256.4141846982336,1250.11,0.0,7290.24506175759,7299.19,8.94493824240999
228,9.5,6.989622444152016,13.787929635997369,7361.160847343238,106.16163430202513,6.942764730550128,18.33142551202846,11.388660781478332,5061.036588732074,5028.15,0.0,24.623799548647394,6.957251718902353,6.985100106999494,0.02784838809714074,2.8704788665115157,0.0,0.0,54.37308274640117,6.962453590570328,11.514962873802995,4.552509283232667,1036.1771731406175,990.62,0.0,70.98246606650174,6.954805344804637,11.335063246780779,4.380257901976142,1301.5174320256463,1252.44,0.0,7401.601672764849,7271.209999999999,0.0
229,9.541666666666666,7.0486732608672105,13.893811474626023,7538.011501443548,108.49902647024936,7.002026277394721,18.167134709150453,11.165108431755732,5070.934612643207,5067.77,0.0,24.94210378515673,7.016940521902089,7.045456471349949,0.0285159494478604,2.9772831679861795,0.0,0.0,55.097123624422025,7.025045156856948,11.757068051621491,4.732022894764543,1091.3774798850668,1073.77,0.0,71.92794547282475,7.016435400416272,11.479797120506179,4.463361720089907,1343.8752752601106,1339.99,0.0,7509.164650956371,7481.530000000001,0.0
230,9.583333333333334,7.060296945093285,13.910296004639426,7595.572055322785,109.46410959457688,7.048595110926997,18.25770544426234,11.209110333335342,5136.202250393078,5062.76,0.0,25.072028702100255,7.053421665185429,7.082408036335725,0.02898637115029601,3.0421634838775002,0.0,0.0,55.39262639852087,7.054113472263502,11.642201328803539,4.588087856540037,1063.8561460765404,1100.01,36.153853923459565,72.3139569633289,7.0515051612079676,11.506237770428928,4.454732609220961,1348.4752863920294,1335.9,0.0,7551.575846345526,7498.67,0.0
231,9.625,7.0716599633783295,13.937885222618638,7581.031200613536,108.87387728506864,7.063115166067052,18.208902299667745,11.145787133600692,5079.648463793575,5207.85,128.20153620642577,24.99183283685589,7.062476361589414,7.091309619782205,0.028833258192791256,3.0164147257992617,0.0,0.0,55.2100042679065,7.063354401911953,11.77563856035465,4.7122841584426975,1089.051646497691,1017.8,0.0,72.0754624214876,7.06138596037543,11.580312046031166,4.518926085655735,1363.3956349212617,1348.84,0.0,7535.112159938326,7574.490000000001,39.37784006167476
232,9.666666666666666,7.078705794470893,13.961062313468222,7502.288782957304,107.10443799942534,7.079226238569906,18.2528280873814,11.173601848811494,5009.563462224191,4923.72,0.0,24.752361638340403,7.0812494780940405,7.109532401642817,0.028282923548776928,2.93048946972305,0.0,0.0,54.66533061536279,7.08094513179982,11.740021841812224,4.659076710012404,1066.13220904168,1151.3,85.16779095831998,71.36425118006673,7.0800269212073,11.599498111505264,4.519471190297964,1350.1050428659391,1365.89,15.78495713406096,7428.731203601534,7440.910000000001,12.178796398467057
233,9.708333333333334,7.127127439574361,13.864300501167165,6965.996406733849,100.00725520489286,7.082442155985166,18.199297500415938,11.116855344430771,4653.853269273644,5109.74,455.8867307263554,23.773348525005744,7.0828796637759135,7.108883702698736,0.02600403892282266,2.5877980944291465,0.0,0.0,52.44039577924194,7.091367317115876,11.135292051583235,4.0439247344673594,887.7041468330465,971.39,83.6858531669535,68.45937143479829,7.084150289183455,11.651638522882779,4.567488233699324,1308.909345533341,1322.58,13.670654466659016,6853.054559734461,7403.71,550.6554402655393
234,9.75,7.396238876586815,13.63237693374514,6105.05238408089,93.12754521183793,7.156034739360686,17.126440064393595,9.97040532503291,3886.7820940692554,4158.13,271.3479059307447,22.814159166112812,7.205483586124984,7.228521382072883,0.02303779594789912,2.2001111318752717,0.0,0.0,50.26401715839668,7.257182245352886,10.59935690916718,3.342174663814295,703.2108477778692,797.49,94.27915222213085,65.61752408483568,7.218685409021258,11.431280310968022,4.212594901946764,1157.0943185760866,1284.79,127.69568142391336,5749.287371555087,6240.41,491.12262844491306
235,9.791666666666666,7.464230290054289,13.048161440571974,5472.040163662741,93.11201380715245,7.365860112954336,16.326581355936355,8.960721242982018,3492.5924492126805,3530.06,37.4675507873194,22.81567177994568,7.427697884147209,7.451155476658028,0.023457592510818692,2.240350261952471,0.0,0.0,50.26812465025655,7.446717816275163,10.06159699218412,2.614879175908957,550.2290728987573,601.82,51.590927101242755,65.6227611126975,7.430844495145464,10.971926756157492,3.5410822610120283,972.7242419040458,1020.3,47.57575809595414,5017.786114277436,5152.18,134.39388572256394
236,9.833333333333334,7.382516534737731,12.5945184635649,5111.21584211195,93.09650743032722,7.4348845793642,15.940368430407807,8.505483851043607,3314.603898488758,3440.6,125.9961015112417,22.81490121024446,7.424014763834827,7.448319088153947,0.024304324319119885,2.3211401743378266,0.0,0.0,50.26726909282364,7.4075170912816555,9.872595674654326,2.4650785833726703,518.6988488796773,491.39,0.0,65.62158823189222,7.416403371576311,10.77788255715379,3.361479185577479,923.3713340158506,916.12,0.0,4758.995221558624,4848.11,89.11477844137607
237,9.875,7.327497919843894,12.338587424557106,4916.222612669009,93.07699007148793,7.393933099717948,15.51013416663325,8.116201066915302,3162.2365357928675,3139.06,0.0,22.815001399824162,7.376719696891513,7.400991007503276,0.024271310611762686,2.3179974396501564,0.0,0.0,50.268763525313496,7.36374928011443,9.90766223192933,2.5439129518148995,535.302995115362,539.34,4.037004884638009,65.62334206481123,7.3729749959612105,10.651483611671518,3.278508615710307,900.6040541820739,921.91,21.305945817926045,4600.461582529953,4600.31,0.0
238,9.916666666666666,7.241789376713661,12.1293011707802,4796.393212935258,93.06413991287167,7.329073127374489,15.406603176126588,8.077530048752099,3146.735026338955,3177.44,30.704973661045187,22.814267975059433,7.2994692921512305,7.323897271279631,0.02442797912840078,2.3328848496159322,0.0,0.0,50.26781414894484,7.280587712503118,9.843769974434426,2.563182261931308,539.3475542310503,524.41,0.0,65.62201854334876,7.2940239062376895,10.519138397127946,3.225114490890257,885.918856966659,870.46,0.0,4574.334322386279,4572.3099999999995,0.0
239,9.958333333333334,7.196423756673525,12.033398449492827,4747.349150426438,93.05283523683404,7.256730716998978,15.184672464700514,7.927941747701536,3088.085275906549,3093.41,5.324724093450641,22.81421889935646,7.234515537438731,7.258800179454708,0.02428464201597702,2.3191910912052074,0.0,0.0,50.26849381648497,7.223280476612357,9.984609527258831,2.7613290506464745,581.0496697600431,547.63,0.0,65.62270702613671,7.231843457715358,10.493999243910645,3.2621557861952875,896.1032715026264,892.96,0.0,4567.557408260424,4534.0,0.0
