hour,day,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
0,0.0,92.10533664016631,6.66810861801751,13.683402351220588,7.015293733203078,2704.7671180175694,2957.84,253.07288198243077,22.680087614655644,6.376298512881733,6.397788320845789,0.021489807964056418,2.0402175850928246,0.0,0.0,49.98253846541134,6.093892594417265,8.593270608246675,2.4993780138294097,522.9371287984721,531.98,9.042871201527873,65.24624384296027,6.291347498392993,7.8826345079497475,1.5912870095567548,434.61354404513986,577.91,143.2964559548601,3664.358008446274,4067.73,403.3719915537258
1,0.041666666666666664,92.90193109973305,5.9796452023557025,13.538569717658754,7.558924515303052,2939.571133353699,2921.26,0.0,22.809386972310012,5.944435134474308,5.966994615717847,0.02255948124353946,2.1539813867034376,0.0,0.0,50.26529934887115,6.0532411491223765,8.470586008840913,2.4173448597185363,508.6348447314252,510.97,2.3351552685748516,65.61429720642302,5.988054181249995,7.120560307077313,1.1325061258273186,311.0557725087454,281.18,0.0,3761.4157319805736,3713.4100000000003,0.0
2,0.08333333333333333,92.93991766072386,6.241169902355641,13.842441920319716,7.601272017964075,2957.2482386221222,2947.4,0.0,22.812302467900736,6.366364729377561,6.388802334977051,0.022437605599489707,2.14261852324402,0.0,0.0,50.269623244432374,6.444720248796359,8.896750839893363,2.452030591097004,515.9774696367549,499.66,0.0,65.619236235243,6.388195680846665,7.014518360791566,0.6263226799449013,172.03964333561171,329.63,157.59035666438828,3647.407970117733,3776.69,129.28202988226712
3,0.125,92.9704823038932,6.562823854737747,14.259000522021426,7.696176667283678,2995.1552363508517,2989.68,0.0,22.81253979145368,6.642579880047105,6.665841066695353,0.023261186648247723,2.2212872787961113,0.0,0.0,50.268657671828414,6.675446723475425,9.29102641270483,2.6155796892294054,550.3823125271358,525.78,0.0,65.61684707734426,6.647152651671147,6.675231580999111,0.028078929327963742,7.712499098230606,0.64,0.0,3555.471335255014,3516.1,0.0
4,0.16666666666666666,92.99052602554599,6.730740964136234,14.48758282977818,7.756841865641946,3019.4154033333302,3013.05,0.0,22.81290396928893,6.769002689367187,6.792601745782724,0.023599056415537056,2.2535875505397813,0.0,0.0,50.26836006357209,6.789558253118939,9.293957116303798,2.504398863184859,526.9840116158206,568.67,41.68598838417938,65.61668241743558,6.771205090479101,6.799401082791543,0.028195992312442186,7.744633602019752,0.82,0.0,3556.3976361017103,3582.5400000000004,26.142363898290114
5,0.20833333333333334,92.99947675872653,6.833699503383316,14.561190766843145,7.72749126345983,3008.2799684512265,3029.3,21.02003154877366,22.812854496632593,6.856961507447698,6.880818794488542,0.023857287040844,2.278242295926864,0.0,0.0,50.26820548828595,6.863828238924778,10.06355586898667,3.1997276300618926,673.2953533366863,478.15,0.0,65.61579364044904,6.856818184010443,6.884695083697877,0.027876899687433898,7.6568842597887095,0.66,0.0,3691.510448343628,3508.11,0.0
6,0.25,92.99579833766563,6.86580012225492,14.693304263230496,7.827504140975576,3047.094035689771,2979.29,0.0,22.811777407435212,6.859510384265665,6.88379894885189,0.024288564586225192,2.3193174667213285,0.0,0.0,50.26620320444114,6.845700759409887,10.656747737774534,3.8110469783646472,801.8988836461187,864.18,62.2811163538812,65.61460378499804,6.854297641133709,7.951012019526561,1.0967143783928526,301.22656678329145,0.59,0.0,4152.538803585902,3844.06,0.0
7,0.2916666666666667,92.98417117621449,6.7864513852788475,16.171819394140996,9.385368008862148,3653.0831257319533,3127.66,0.0,22.80643296350686,6.726505857124366,6.7517822890682595,0.02527643194389384,2.413083539367654,0.0,0.0,50.2540976321094,6.661887334225347,10.784668631394554,4.122781297169207,867.2833329063262,733.18,0.0,65.6011047320631,6.708441208390715,9.222144311976843,2.5137031035861277,690.2785185595044,592.19,0.0,5213.058060737152,4453.03,0.0
8,0.3333333333333333,120.52668572713826,6.518976843700177,17.4347999349485,10.915823091248324,5507.30244081368,4323.83,0.0,26.517726307100066,6.451414343492181,6.484449886650457,0.033035543158275615,3.667051080999403,0.0,0.0,58.70077531567311,6.444294639390902,11.075930948653848,4.631636309262946,1138.0923688099467,996.86,0.0,76.63192298730522,6.448648874595816,9.749788367776956,3.3011394931811404,1058.943585785832,779.95,0.0,7708.005446490457,6100.639999999999,0.0
9,0.375,169.62739797177665,7.124207480778601,17.605186732626116,10.480979251847515,7442.127145144084,6658.38,0.0,32.66246149609281,7.419034622286372,8.018860062328528,0.5998254400421565,82.01117157220968,0.0,0.0,72.77486585147106,7.5985856087929635,11.9184764244278,4.319890815634836,1315.9924806790623,1266.81,0.0,95.01258689434866,7.37805817098059,11.146105346475974,3.7680471754953837,1498.6378539362202,1336.46,0.0,10338.768651331575,9261.650000000001,0.0
10,0.4166666666666667,184.7732816628244,9.331044850368555,19.327458540926397,9.996413690557842,7731.8357000724545,8217.58,485.7442999275454,34.42334393399772,9.681499660946347,10.847423693338788,1.1659240323924411,168.00512660987428,158.0,0.0,76.81117972326885,9.769821779899255,14.141004466988987,4.371182687089732,1405.4733559356825,1334.0,0.0,100.28580790239693,9.546151249622854,13.649194026681931,4.103042777059077,1722.4425535363716,1627.98,0.0,11027.756736154382,11337.56,309.80326384561704
11,0.4583333333333333,169.8448471099491,11.150061428585815,21.00815809453773,9.858096665951916,7008.816211405216,7286.25,277.43378859478435,32.6248525799002,11.427514190041059,12.579984836039003,1.1524706459979441,157.39018811005334,164.47,7.0798118899466544,72.65427350473854,11.501729585390255,16.014427444822473,4.512697859432219,1372.4503600151054,1439.44,66.98963998489467,94.85946186595206,11.324885578046272,15.860837917920517,4.535952339874244,1801.1436996701816,1767.87,0.0,10339.800459200556,10658.029999999999,318.2295407994425
12,0.5,163.2442921607838,12.540997254617897,22.404066661749038,9.86306940713114,6739.835835404581,6766.27,26.434164595419134,31.812870795939464,12.790526159397933,13.928299590027683,1.1377734306297498,151.51578265543202,138.32,0.0,70.77682670274022,12.881563797501157,17.36553145965873,4.483967662157573,1328.4731550636016,1274.37,0.0,92.4087185050562,12.717098705241456,17.436995614265527,4.7198969090240706,1825.7641895755944,1791.89,0.0,10045.58896269921,9970.85,0.0
13,0.5416666666666666,168.21194427503744,13.994220467050067,23.96080699220793,9.966586525157865,7017.824383604664,6722.97,0.0,32.38213769479297,14.270809270996379,15.433134211488428,1.1623249404920486,157.5550384024759,153.74,0.0,72.0773500284031,14.36951376286974,18.496255844247873,4.126742081378133,1245.1032357323463,1353.93,108.82676426765374,94.10838863162176,14.189840409161652,18.822015764591335,4.632175355429682,1824.788574126288,1821.42,0.0,10245.271231865772,10052.06,0.0
14,0.5833333333333334,175.16659831370538,15.634785899793973,25.666656671702277,10.031870771908304,7355.842965429297,7361.0,5.1570345707032175,33.17586989864241,15.938160360850286,17.0096965800393,1.0715362191890137,148.80872599109819,149.73,0.9212740089018041,73.89333262872779,16.04236405598092,20.05272924249361,4.01036518651269,1240.4760950148839,1103.56,0.0,96.48099653834062,15.840444688988056,20.3598662265498,4.519421537561746,1825.2562975152555,1787.34,0.0,10570.384083950534,10401.63,0.0
15,0.625,176.86726278560886,17.46887331477386,27.402626736150992,9.933753421377133,7354.616881794266,7357.59,2.973118205733954,33.34281285728061,17.77844028738357,18.310443611386837,0.5320033240032664,74.2533077193033,135.49,61.236692280696715,74.26702343520624,17.86818853984544,22.270323151937458,4.402134612092016,1368.543356403299,1346.14,0.0,96.96945248784746,17.666639408046407,22.173520340030315,4.506880931983908,1829.406644020443,1819.62,0.0,10626.82018993731,10658.84,32.01981006268943
16,0.6666666666666666,159.72044485817887,19.065590804381348,28.981907304788837,9.91631650040749,6629.947888999057,7384.36,754.4121110009428,31.268774686795716,19.298225506554374,19.33809071052142,0.039865203967046625,5.218000033763047,0.0,0.0,69.49177849512672,19.3442108977368,24.019646645562208,4.675435747825407,1360.0495896605526,1355.8,0.0,90.733601389581,19.208218202156896,24.0698917402538,4.861673538096905,1846.5163852617386,1792.87,0.0,9841.73186395511,10533.029999999999,691.2981360448885
17,0.7083333333333334,122.28008393553664,19.74802841948405,29.710488185664072,9.962459766180022,5099.428803104398,5869.76,770.3311968956023,26.583359572580786,19.764545106967585,19.796967468695378,0.032422361727793,3.607893725809222,0.0,0.0,58.77444246599914,19.68276972644449,24.60141650403562,4.918646777591128,1210.1337624598661,1330.42,120.28623754013392,76.73714960718436,19.716733637447025,25.21383373754938,5.4971001001023545,1765.7878846073133,1853.58,87.79211539268658,8078.958343897387,9053.76,974.8016561026134
18,0.75,97.10369165201774,19.255290728484525,30.070049607036495,10.81475887855197,4395.94050586202,4302.35,0.0,23.241600417182404,18.953545069396185,18.982607901290788,0.02906283189460268,2.8275037145592137,0.0,0.0,51.17917609860655,18.72262317509596,23.05397483782611,4.33135166273015,927.9315897329201,1068.57,140.63841026707985,66.81733571098445,18.901823293115793,23.970746558233515,5.068923265117721,1417.7644922290988,1644.14,226.37550777090132,6744.464091538597,7015.06,270.59590846140327
19,0.7916666666666666,94.16971724512116,18.22785091794985,29.348009450092643,11.120158532142792,4383.504625124096,4461.92,78.41537487590449,22.84100077335998,17.87473886564168,17.90300333028679,0.028264464645108234,2.702434125810151,0.0,0.0,50.274651136283126,17.650425287553848,21.178775232583252,3.5283499450294045,742.5401509309005,773.33,30.789849069099546,65.63533112291138,17.830736171539748,21.963510011391577,4.132773839851829,1135.4775299139922,1173.07,37.59247008600778,6264.224740094798,6408.32,144.0952599052016
20,0.8333333333333334,94.06846272547148,17.14488372702261,27.84223853896318,10.69735481194057,4212.303661916898,4187.79,0.0,22.83953574112579,16.77145302316946,16.80022026463262,0.028767241463160786,2.750329420046117,0.0,0.0,50.27594457889502,16.523446960415395,19.6152065642691,3.0917596038537063,650.67658899446,699.1,48.42341100554006,65.6366581882474,16.721188233803673,20.552332335459997,3.8311441016563244,1052.6261937132276,1081.04,28.413806286772342,5918.3567740446315,5967.93,49.5732259553688
21,0.875,93.95193742544684,15.9265883323638,26.256232817872732,10.329644485508933,4062.4716102119037,4141.44,78.96838978809592,22.83688056396969,15.487185595465178,15.517028471120902,0.0298428756557243,2.85283513092924,0.0,0.0,50.27531354330039,15.193144690391847,18.110292995961153,2.917148305569306,613.9210443621708,590.08,0.0,65.6348074046841,15.42470159125778,18.818506791517226,3.3938052002594468,932.4388283801526,1008.62,76.18117161984742,5611.6843180851565,5740.139999999999,128.4556819148429
22,0.9166666666666666,93.815544524615,14.519914771018152,24.043948739401866,9.524033968383714,3740.201183762954,3849.77,109.56881623704612,22.834424799482075,14.019575208737049,14.050409868281157,0.03083465954410869,2.9473279172217586,0.0,0.0,50.27614772056563,13.683310454886087,16.609600298222965,2.9262898433368782,615.855121708427,626.11,10.25487829157305,65.63447064464829,13.947923596409817,16.969022724232126,3.0210991278223087,830.034581094154,840.6,10.565418905846059,5189.038214482756,5316.4800000000005,127.44178551724417
23,0.9583333333333334,93.65677265349879,12.901552213078318,21.815346985101147,8.913794772022829,3494.6287303556046,3476.85,0.0,22.83062808411905,12.319080748587012,12.351226660992891,0.03214591240587872,3.0721529971779136,0.0,0.0,50.27494228545303,11.927003665200687,14.779203284634592,2.8521996194339057,600.2480008676981,593.38,0.0,65.63166183026927,12.233623766080436,15.061485696651696,2.8278619305712596,776.9102054147509,804.07,27.159794585249188,4874.859089635232,4874.3,0.0
24,1.0,93.50813960213408,11.143640558323053,20.000221979505906,8.856581421182852,3466.688023777445,3384.15,0.0,22.82730854956657,10.596422864091846,10.62690565949717,0.030482795405324836,2.912786977450384,0.0,0.0,50.27502913327208,10.311547771763404,13.232597050842863,2.921049279079458,614.7385362163851,594.79,0.0,65.63045430588159,10.541202906337281,12.668630404944674,2.1274274986073927,584.4662031276895,733.93,149.46379687231047,4668.805550098969,4712.87,44.06444990103046
25,1.0416666666666667,93.37599662454532,9.834189224835484,18.85558694858417,9.021397723748684,3526.21106623842,3450.24,0.0,22.822255743004757,9.484738161659601,9.512687793960371,0.027949632300769522,2.6701391252345803,0.0,0.0,50.2696460674739,9.309646497505815,11.962404880459301,2.652758382953486,558.2165999069134,623.03,64.81340009308656,65.62314214587519,9.457249912488617,10.890673969911658,1.433424057423041,393.75939976801715,418.61,24.850600231982867,4480.857205038585,4491.879999999999,11.022794961414547
26,1.0833333333333333,93.27708171901614,8.971217898753158,17.879335915149923,8.908118016396765,3478.244733617447,3541.68,63.43526638255298,22.819230052061457,8.729859752567524,8.756609208490701,0.026749455923177123,2.5551427237708197,0.0,0.0,50.267643700786756,8.608700813263425,11.0137655470592,2.4050647337957756,506.07457876662824,482.35,0.0,65.62021884638953,8.709306839377652,10.049093191473549,1.3397863520958975,368.0208702232954,355.02,0.0,4354.895325331142,4379.049999999999,24.154674668857297
27,1.125,93.20329063367777,8.396552955375803,16.941724676583206,8.545171721207403,3333.8899847465386,3336.04,2.1500152534613335,22.818009810220595,8.241076731328093,8.266841633883757,0.02576490255566455,2.4609653037631882,0.0,0.0,50.26887714624279,8.163267884013163,10.732599535316727,2.569331651303564,540.6529480950117,520.96,0.0,65.62104806490005,8.228327246185577,9.503486428825175,1.275159182639598,350.2731025122437,369.12,18.84689748775628,4227.277000657557,4226.12,0.0
28,1.1666666666666667,93.15046741036831,8.009523833056132,16.477368348878496,8.467844515822364,3301.8484619056435,3286.75,0.0,22.816187936589348,7.893677459237666,7.91911082335091,0.02543336411324404,2.429104051146884,0.0,0.0,50.26771408450251,7.8287696891485545,10.778777364772855,2.9500076756243008,620.7425360251596,552.34,0.0,65.61851886873163,7.880989661378048,9.00541903130651,1.1244293699284613,308.85726981668745,319.5,10.642730183312551,4233.877371798638,4158.59,0.0
29,1.2083333333333333,93.11406334118875,7.705305679673846,16.311481294438423,8.606175614764577,3354.476137799588,3288.3,0.0,22.81450476599615,7.611848709310117,7.637013882338929,0.02516517302881205,2.40331219857235,0.0,0.0,50.26593874823018,7.55982161466536,10.87636170872649,3.3165400940611303,697.8438791241928,682.19,0.0,65.61553810913779,7.60118663937904,8.704124059597214,1.1029374202181748,302.94011812634653,286.08,0.0,4357.663447248699,4256.570000000001,0.0
30,1.25,93.08937250642478,7.4597333985049845,16.3900852390131,8.930351840508116,3479.9090743095608,3413.45,0.0,22.81260454024915,7.381426656022591,7.406455807817581,0.02502915179498988,2.390122873897002,0.0,0.0,50.26285843396821,7.335453053869128,10.988464658730507,3.653011604861379,768.5948303695811,706.52,0.0,65.6114919087128,7.371498119713273,8.741227980367277,1.3697298606540045,376.1959023362026,307.87,0.0,4627.089929889241,4427.839999999999,0.0
31,1.2916666666666667,93.06767546984176,7.234120589169876,17.47410606941093,10.239985480241053,3989.3067480251834,3544.51,0.0,22.80810954874188,7.147351666100135,7.172756702541746,0.025405036441611628,2.425539415890741,0.0,0.0,50.253260164128264,7.079323347765373,10.986344332388896,3.9070209846235224,821.8815088412787,824.51,2.6284911587213173,65.59924952205274,7.131099896050467,8.90070436253805,1.7696044664875838,485.93065865098936,433.56,0.0,5299.544454933342,4802.580000000001,0.0
32,1.3333333333333333,98.50006274825608,6.915552526548248,18.882845831063054,11.967293304514808,4934.369485990372,4547.25,0.0,23.564747221320566,6.804383929305673,6.8314302608144475,0.027046331508774557,2.667905094613146,0.0,0.0,51.96823962233471,6.746884423249156,10.588427801301364,3.841543378052208,835.6857010638201,812.77,0.0,67.84036364970119,6.791390882848343,9.61128594985537,2.8198950670070273,800.7931306637755,527.97,0.0,6573.516222812581,5887.990000000001,0.0
33,1.375,108.60139661297286,6.7074616693827,18.571259476122673,11.863797806739974,5393.347095819477,5342.16,0.0,24.95362482950576,6.696947376108811,6.725334716174908,0.028387340066096556,2.965224403976439,0.0,0.0,55.12328407480637,6.723938418799342,10.63470846171507,3.9107700429157273,902.3948068805462,851.59,0.0,71.96218248301972,6.706451602381694,10.81786194404768,4.1114103416659855,1238.495332474303,1070.93,0.0,7537.202459578301,7264.68,0.0
34,1.4166666666666667,122.6049601753961,6.867765470870581,17.96660593381901,11.09884046294843,5696.195329900702,5378.05,0.0,26.81430476126836,6.9420786480025045,6.973801036711102,0.031722388708597116,3.5606693608882853,0.0,0.0,59.36469219403621,7.001594058916641,11.203830867476524,4.202236808559883,1044.2583746744149,945.38,0.0,77.50121631005791,6.947160566026545,11.407882434161694,4.460721868135149,1447.1477965000417,1398.23,0.0,8191.162170436046,7721.66,0.0
35,1.4583333333333333,134.89612527935404,7.390857128027654,18.133708249481792,10.742851121454137,6066.221395225612,5980.09,0.0,28.39600733100378,7.5431148108148065,7.577682957549664,0.03456814673485731,4.108966499155904,0.0,0.0,62.976570297908346,7.622940084036381,12.14468562762623,4.521745543589848,1192.0222132342553,1133.02,0.0,82.21776485878819,7.532039078670514,11.887328795221055,4.3552897165505415,1498.9320297891513,1479.5,0.0,8761.284604748174,8592.61,0.0
36,1.5,131.79004913235823,8.030359558905705,18.661049122867105,10.6306895639614,5864.665952371113,6154.67,290.00404762888684,27.989013344987793,8.142398705301938,8.1769973485088,0.03459864320686279,4.053646576618391,0.0,0.0,62.041844323410686,8.171535257365775,12.608134743416064,4.436599486050289,1152.2166540782507,1235.45,83.23334592174933,80.99797233748512,8.119218353602392,12.80682016929665,4.687601815694258,1589.3666098355893,1497.12,0.0,8610.302862861572,8887.24,276.9371371384277
37,1.5416666666666667,121.90887787336433,8.28784394475809,19.031446969345836,10.743603024587747,5482.574105739755,5577.12,94.5458942602445,26.70836247354463,8.306214571651765,8.338885799599069,0.03267122794730426,3.652682663605481,0.0,0.0,59.11427332716365,8.30177996041745,12.52358641452602,4.22180645410857,1044.6959204934662,1052.96,8.26407950653379,77.17562217470838,8.295023907665781,13.293099931457396,4.998076023791615,1614.6642178375873,1658.12,43.45578216241256,8145.586926734415,8288.2,142.61307326558563
38,1.5833333333333333,117.00684035138154,8.3001885268072,19.150894105715132,10.850705578907931,5314.573961703531,5383.42,68.84603829646949,26.063208762240684,8.286448741157203,8.317908891142075,0.03146014998487168,3.4323209839434177,0.0,0.0,57.64242758976972,8.275371562875183,12.672262779763914,4.396891216888731,1060.9311663060787,1021.9,0.0,75.25326919412117,8.282465080478556,13.177452160617145,4.8949870801385895,1541.970784936133,1552.35,10.379215063866923,7920.908233929686,7957.67,36.76176607031448
39,1.625,113.51207505083597,8.237835557767731,19.160882060574263,10.923046502806532,5190.21166508171,5222.18,31.968334918290566,25.59952236562785,8.205957714937512,8.236713108681416,0.030755393743904236,3.2957357105850718,0.0,0.0,56.58635509294098,8.178523853102188,12.630941857975841,4.452418004873653,1054.6464007456905,1086.8,32.15359925430948,73.87401694883373,8.201173541656638,13.046858511175564,4.845684969518926,1498.4633139912528,1514.18,15.716686008747274,7746.617115529239,7823.160000000001,76.54288447076215
40,1.6666666666666667,110.24555275415219,8.053627136669732,19.052025279095062,10.99839814242533,5075.627484255361,5147.25,71.6225157446388,25.1636257960358,7.981982590086984,8.012233399720431,0.030250809633447062,3.186467144550338,0.0,0.0,55.594911299113065,7.938100973211782,12.379886728994801,4.44178575578302,1033.6937078387336,1010.05,0.0,72.57929066467332,7.976700408728967,12.879189235942691,4.902488827213724,1489.4590103347757,1466.55,0.0,7601.96666957342,7623.85,21.88333042657996
41,1.7083333333333333,101.22601380043234,7.792069281560273,18.963233822881904,11.17116454132163,4733.580940927865,4968.35,234.76905907213495,23.932294533885564,7.703289900590726,7.731053123109128,0.02776322251840213,2.781335871125574,0.0,0.0,52.79796728570418,7.647259480576943,11.94915825257291,4.301898771995968,950.7725034982437,1046.15,95.37749650175635,68.92686021134573,7.695527040386299,12.613479289839047,4.917952249452748,1418.9661242400944,1497.65,78.68387575990573,7106.100904537329,7512.15,406.04909546267027
42,1.75,93.1757399213737,7.535116526097933,18.9270229293696,11.391906403271665,4443.226804292106,4497.08,53.853195707893974,22.8109432029244,7.468205807354928,7.492795795896745,0.024589988541817043,2.3480146027015603,0.0,0.0,50.25382942064717,7.4489108973105145,11.14872069519012,3.699809797879605,778.3013494336185,847.67,69.36865056638146,65.60436621459725,7.467064372451233,11.918049505379074,4.4509851329278405,1222.3289896191,1328.99,106.66101038090005,6446.205157947526,6673.74,227.53484205247423
43,1.7916666666666667,93.17108242563727,7.458904212446361,17.763527539845192,10.304623327398831,4018.9489187576974,4354.08,335.13108124230257,22.814628164685526,7.4684788165843825,7.491992721897394,0.023513905313011563,2.2456257728573017,0.0,0.0,50.262590597311714,7.4985582488820475,10.743183872731196,3.2446256238491484,682.6666493156997,701.47,18.803350684300312,65.61527633661737,7.478615064731515,11.205818856759219,3.727203792027704,1023.7344673676259,1105.92,82.18553263237413,5727.595661213881,6161.47,433.87433878611955
44,1.8333333333333333,93.13752345030628,7.563606806183163,16.6966070969907,9.133000290807537,3560.716370375718,3572.45,11.733629624282003,22.81583137047263,7.594181367576659,7.618032965227824,0.023851597651165513,2.2779962092675294,0.0,0.0,50.26720710807267,7.594636735950844,10.694152819603882,3.0995160836530387,652.1956147927511,657.0,4.804385207248856,65.62106360822371,7.593892313637852,10.981669333874116,3.387777020236264,930.5876981699947,932.17,1.5823018300052354,5145.777679547731,5161.62,15.842320452268723
45,1.875,93.11478024438313,7.541969378616524,16.57695462495748,9.034985246340955,3521.6427267218432,3533.92,12.277273278156827,22.814238466298985,7.503190163770554,7.527818572006275,0.024628408235721544,2.352022892547984,0.0,0.0,50.264930039727936,7.47243668470182,10.31059249654215,2.8381558118403296,597.1735181142699,640.33,43.15648188573016,65.61794906602637,7.492770522712947,10.629749747048189,3.136979224335242,861.6552104456832,919.91,58.254789554316744,4982.823478174344,5094.16,111.33652182565584
46,1.9166666666666667,93.09991131719028,7.434829141376907,16.47629053419358,9.041461392816673,3523.6042366120478,3489.26,0.0,22.81361417055878,7.400003698344034,7.4244703540281805,0.02446665568414641,2.3365115200529964,0.0,0.0,50.26417181839483,7.3787722232153055,10.043701396394136,2.6649291731788303,560.7166165371339,546.74,0.0,65.61650511054832,7.39491472899859,10.097391736426552,2.7024770074279614,742.2912254007854,793.98,51.68877459921464,4828.94859007002,4829.98,1.031409929979418
47,1.9583333333333333,93.09372492916499,7.344781264382363,16.06054176147331,8.715760497090947,3396.447606567896,3552.72,156.27239343210385,22.81440832030637,7.321641635906429,7.345779872210845,0.024138236304415805,2.3052284384516044,0.0,0.0,50.26643892436693,7.320201339716074,9.964104020340642,2.643902680624568,556.3176109772102,568.12,11.80238902278984,65.61890321421414,7.32158028569422,9.720469267949095,2.398888982254875,658.9285740872796,681.41,22.481425912720397,4613.999020070837,4802.25,188.2509799291629
48,2.0,93.07911303142185,7.343071293849535,15.583154727324795,8.24008343347526,3210.5768454276204,3180.22,0.0,22.815322886578414,7.350009505085757,7.373963437577855,0.02395393249209743,2.287718923825173,0.0,0.0,50.26935450255005,7.3518452042576605,9.90127213811524,2.54942693385758,536.4695818806008,537.82,1.3504181193992508,65.62199980306006,7.35096625619043,9.313890293064102,1.9629240368736713,539.2028491861569,627.15,87.94715081384311,4288.536995418203,4345.19,56.65300458179627
49,2.0416666666666665,93.06985560497057,7.328626288223861,15.7005309925249,8.37190470430104,3261.6138327975104,3239.06,0.0,22.814087729738134,7.306577053498285,7.330993704197042,0.024416650698757536,2.331784556097361,0.0,0.0,50.2669516156181,7.286395315732971,9.804916293240195,2.518520977507224,529.9407856912844,528.34,0.0,65.6179057188571,7.300019990297735,8.762094263510877,1.4620742732131413,401.59752209200764,440.56,38.962477907992366,4195.483925136899,4207.96,12.47607486310062
50,2.0833333333333335,93.06214023156883,7.25120128211333,15.87577756120385,8.62457627909052,3359.7737125351373,3279.67,0.0,22.812933487231632,7.2190863072320965,7.243580640700024,0.02449433346792773,2.3390848945121587,0.0,0.0,50.264504584099384,7.1965377513299895,9.737769078965655,2.541231327635666,534.6934093401987,524.68,0.0,65.61430259085083,7.213051122152132,8.508837123984517,1.2957860018323846,355.90248890487817,351.17,0.0,4252.708695674726,4155.5199999999995,0.0
51,2.125,93.06191310837924,7.158910801251316,15.845263373978502,8.686352572727188,3383.8309108409862,3450.87,67.03908915901366,22.8129503100934,7.1319120132544835,7.156155511363192,0.024243498108708295,2.315133094278828,0.0,0.0,50.26453919980886,7.125562436277996,9.703829139869553,2.5782667035915567,542.4862932899437,537.94,0.0,65.61426184199162,7.13042249668856,8.440116048970765,1.309693552282205,359.7221337638826,349.13,0.0,4288.354470989091,4337.94,49.58552901090843
52,2.1666666666666665,93.05832866761561,7.140117820475998,15.65803061188284,8.517912791406841,3318.086179846797,3285.25,0.0,22.813715377533047,7.1441628900603344,7.168091715828641,0.023928825768306794,2.2851600897807107,0.0,0.0,50.26648711129116,7.149758806205856,9.673025263016289,2.5232664568104326,530.9344111127681,540.36,9.425588887231925,65.61647818629567,7.146169351264127,8.244083026507067,1.09791367524294,301.5645834303509,358.94,57.375416569649076,4152.870334479697,4184.55,31.679665520303388
53,2.2083333333333335,93.05031554167365,7.139777420661474,15.77281446226039,8.633037041598916,3362.642351884439,3352.12,0.0,22.81222475555434,7.12264766873804,7.147095402103712,0.02444773336567252,2.334562290230441,0.0,0.0,50.263873963922656,7.099925476531144,10.528642530343273,3.4287170538121288,721.4177593473025,514.63,0.0,65.61199511138724,7.1155974635241765,8.11191216180387,0.9963146982796935,273.63963674272713,231.9,0.0,4360.034310264698,4098.65,0.0
54,2.25,93.04803750876238,7.062035311542919,15.687737074468645,8.625701762925726,3359.7029442431995,3366.86,7.157055756800673,22.812542330624833,7.038022169882407,7.06219826392101,0.024176094038603324,2.3086550539471538,0.0,0.0,50.26530998892251,7.035717629191036,11.042749158037536,4.0070315288464995,843.1218585709327,923.82,80.69814142906739,65.61375939074287,7.03722986457023,8.271834003728518,1.2346041391582885,339.0953812390844,303.52,0.0,4544.228839107163,4594.200000000001,49.97116089283736
55,2.2916666666666665,93.04202586645675,7.042722765143566,16.211545024305714,9.168822259162148,3571.017149598791,3338.27,0.0,22.810793078039342,7.031781838986153,7.056177392258323,0.02439555327216958,2.329433307558112,0.0,0.0,50.26112503840355,7.010783433221905,10.72188154631617,3.711098113094266,780.7893228983722,755.58,0.0,65.60884391728158,7.026428779616421,8.433124341915828,1.406695562299407,386.3329288871401,363.34,0.0,4740.468834691862,4457.19,0.0
56,2.3333333333333335,93.04820739209681,6.932396347580735,17.35528714345678,10.422890795876047,4059.713840217778,3865.59,0.0,22.807220676272422,6.8731255717243265,6.8980429833791375,0.024917411654810984,2.378890849741646,0.0,0.0,50.25225313111923,6.832061462288016,10.767824642054059,3.9357631797660426,827.9111302636836,800.07,0.0,65.5974428431495,6.8613424948664195,8.555489041098365,1.6941465462319458,465.1972176470694,398.19,0.0,5355.201078978273,5063.849999999999,0.0
57,2.375,93.06162693919173,6.777921295241661,18.005268354476478,11.227347059234816,4373.680078312428,4301.14,0.0,22.805974183091084,6.7363036000713885,6.760761377843216,0.024457777771827338,2.3348815151701467,0.0,0.0,50.2483376319841,6.721254223938108,10.911379972842479,4.190125748904371,881.3491281290318,850.11,0.0,65.59343428310842,6.733502808319552,9.185372006323034,2.4518691980034815,673.21981736654,521.93,0.0,5930.58390532317,5673.18,0.0
58,2.4166666666666665,93.07340346674638,6.7173375791150445,18.114996557752416,11.397658978637372,4440.587968541691,4458.59,18.00203145830892,22.80660139382309,6.713398399618234,6.737323794798264,0.02392539518002934,2.284119997139778,0.0,0.0,50.2490454783882,6.723665963270841,11.005150160729823,4.2814841974589815,900.5781085249467,907.25,6.671891475053258,65.59611888139283,6.716999994755297,10.219362830013687,3.5023628352583893,961.6975376862982,816.56,0.0,6305.147734750076,6182.4,0.0
59,2.4583333333333335,93.084107844171,6.763087894558555,18.135034434294667,11.371946539736111,4431.079827058921,4411.43,0.0,22.807775171194955,6.788687473048536,6.812298786122543,0.023611313074007434,2.2542510830911207,0.0,0.0,50.251118059082835,6.811210163998356,10.770294040473846,3.95908387647549,832.7979659088849,888.3,55.50203409111509,65.59983304845147,6.794442222210901,10.866640542208248,4.072198319997347,1118.2293282953963,1100.61,0.0,6384.361372346293,6400.34,15.978627653707008
60,2.5,99.87754506981481,6.853739610316311,18.377971572824567,11.524231962508257,4818.1362204065335,4454.34,0.0,23.757164507823635,6.874310671711809,6.900222127756903,0.025911456045093928,2.5768292822476506,0.0,0.0,52.404724405382744,6.879972149677073,10.858714379849292,3.9787422301722195,872.8014697586477,771.13,0.0,68.41220968390203,6.874220607081218,11.012657086229575,4.138436479148357,1185.1385793565778,1128.64,0.0,6878.653098804007,6354.110000000001,0.0
61,2.5416666666666665,111.89094985916162,6.895453792654503,18.617755771600628,11.722301978946124,5490.439239391446,5192.22,0.0,25.396146639370055,6.903168298335859,6.932771000209968,0.02960270187410874,3.1470120186009356,0.0,0.0,56.130520781580366,6.912075665601988,10.978409833327902,4.0663341677259135,955.4354725637471,969.76,14.324527436252879,73.27727885539883,6.903219465506993,10.870772571401522,3.9675531058945293,1217.0020393853968,1232.63,15.627960614603353,7666.0237633591905,7394.610000000001,0.0
62,2.5833333333333335,111.63757337336529,6.955846231372945,18.777430289986675,11.82158405861373,5524.402161069901,5789.42,265.01783893009906,25.360324454133774,6.9675388531047,6.997147952525678,0.02960909942097789,3.143252196911406,0.0,0.0,56.04803917447005,6.970719731027733,10.897423472999817,3.9267037419720836,921.2718130254834,930.23,8.958186974516593,73.1696806610942,6.965508422184446,10.906785962959235,3.941277540774789,1207.1671317652097,1187.38,0.0,7655.984358057506,7907.03,251.0456419424936
63,2.625,106.14442123232266,6.9876243072296464,18.737745539504218,11.750121232274571,5220.820296512991,5251.93,31.10970348700903,24.618935321058,6.992662706289492,7.020545293074372,0.027882586784880203,2.873436168282189,0.0,0.0,54.360527013162454,6.997892358523686,11.103881835988606,4.10598947746492,934.330905476392,902.44,0.0,70.96619187614797,6.992169065155583,11.165421961614006,4.173252896458424,1239.7251982294183,1213.63,0.0,7397.749836387084,7368.000000000001,0.0
64,2.6666666666666665,103.73351027827779,7.024028485649773,18.689111527964382,11.66508304231461,5065.31120883767,5169.59,104.27879116232998,24.288979679218997,7.031561178283289,7.058734672792614,0.02717349450932449,2.7628288846081714,0.0,0.0,53.61062725941316,7.034225237068857,11.225436303761676,4.191211066692818,940.5667995407157,957.96,17.393200459284344,69.98705537429703,7.030589760270669,11.340789082524164,4.310199322253496,1262.741052070443,1254.85,0.0,7271.381889333437,7382.4,111.01811066656228
65,2.7083333333333335,97.17857599828668,7.066126162932453,17.854111666366634,10.787985503434182,4388.439435310759,4956.54,568.1005646892409,23.381180592224332,7.095957423240624,7.120427146714136,0.02446972347351206,2.394940464689037,0.0,0.0,51.54921089702098,7.139101527722323,10.813287287670951,3.674185759948628,792.8341625079752,915.06,122.22583749202477,67.29562106037035,7.105613769835498,11.437032785836246,4.331419016000748,1220.1584401102052,1259.98,39.8215598897948,6403.826978393629,7131.58,727.7530216063706
66,2.75,93.11827411461407,7.270239729162875,16.791167320458975,9.5209275912961,3711.1918373073468,3717.72,6.528162692653041,22.814748644018287,7.344761229694722,7.367983121326306,0.023221891631584057,2.217749583886947,0.0,0.0,50.265585871666445,7.375456625023189,10.437573526723892,3.062116901700702,644.3053528993737,664.59,20.28464710062633,65.61961218710724,7.351423692257763,11.36438568611133,4.012961993853567,1102.2952348481253,1171.56,69.2647651518746,5460.010174638732,5553.869999999999,93.85982536126721
67,2.7916666666666665,93.10779884621101,7.3746413946829765,16.64447657946496,9.269835184781984,3612.9112735371723,3698.97,86.05872646282751,22.81383464514871,7.372710166580037,7.396902724758396,0.02419255817835886,2.3103581417747807,0.0,0.0,50.26426779531798,7.3615248504716755,10.1843246057088,2.822799755237125,593.9346404055298,617.28,23.34535959447021,65.61743024694678,7.36592424226732,10.833196438687567,3.4672721964202475,952.37147540135,1024.04,71.66852459864992,5161.527747485827,5340.29,178.76225251417327
68,2.8333333333333335,93.09865103470734,7.372638679388706,15.72426484259924,8.351626163210533,3254.7201930961155,3492.17,237.44980690388456,22.8157860724365,7.378160845568949,7.401962633614845,0.023801788045895833,2.273234526567117,0.0,0.0,50.269494421599525,7.39034397431048,10.16011156413025,2.7697675898197707,582.8369414737249,563.76,0.0,65.62399227121765,7.3808262909588995,10.593743896581998,3.2129176056230984,882.5949937800985,871.52,0.0,4722.425362876506,4927.450000000001,205.02463712349436
69,2.875,93.07379507570637,7.42209156275861,14.922211890027837,7.500120327269227,2922.098676736895,2934.96,12.861323263105078,22.816721108384858,7.434667934766421,7.458632239293537,0.023964304527115843,2.288849766455426,0.0,0.0,50.27326972159675,7.433845702131196,10.237839385790933,2.803993683659737,590.0833861457863,595.52,5.436613854213647,65.62883615617406,7.433805471799572,10.574109199913428,3.1403037281138557,862.7114884786864,885.16,22.44851152131355,4377.182401127823,4415.64,38.457598872177186
70,2.9166666666666665,93.05676500972726,7.402822442156352,14.94116169192873,7.5383392497723785,2936.4516408468066,2893.14,0.0,22.815336625722352,7.374876630077429,7.39939179484552,0.02451516476809079,2.3413207894873014,0.0,0.0,50.27122269694712,7.349377329798846,10.218201974505517,2.868824644706671,603.7020843723694,577.86,0.0,65.62559397483972,7.366621773406862,10.119406873353675,2.752785099946813,756.2141163284448,831.34,75.12588367155524,4298.709162337108,4302.34,3.6308376628921906
71,2.9583333333333335,93.05160590182123,7.312173486247483,14.900303433754027,7.588129947506545,2955.6830176264825,2979.17,23.48698237351755,22.815164823859128,7.283288877567963,7.307592666794745,0.024303789226782335,2.32111589022541,0.0,0.0,50.27116654061473,7.272485953063609,10.1180820345167,2.845596081453091,598.8133048925531,623.12,24.3066951074469,65.62455799023645,7.280508743951137,9.529474612751311,2.248965868800174,617.8008190405341,671.74,53.93918095946594,4174.618257449795,4274.03,99.41174255020451
72,3.0,93.04622636653107,7.269722641849411,14.666299542278615,7.396576900429205,2880.903858221513,2912.23,31.326141778487,22.8156262355843,7.262132860956404,7.286207354675102,0.02407449371869763,2.2992636869793,0.0,0.0,50.27240362495204,7.260868083080707,9.98037258008307,2.7195044970023634,572.2932920910705,567.79,0.0,65.62548734411082,7.262165887337342,9.114238379523558,1.852072492186216,508.7796673260889,553.97,45.19033267391114,3964.276081325652,4033.99,69.71391867434795
73,3.0416666666666665,93.03927990698925,7.258203027728507,14.47378681608452,7.215583788356013,2810.1987649873126,2829.76,19.561235012687575,22.8157115826377,7.251324949596591,7.275452490036704,0.024127540440113115,2.3043385982418823,0.0,0.0,50.27298417405981,7.246535639147805,9.963548519316577,2.717012880168772,571.7755583694974,570.35,0.0,65.6256462775082,7.24964015499712,8.79393955629743,1.544299401300309,424.2328752288792,452.96,28.72712477112077,3808.511537183931,3853.07,44.558462816069095
74,3.0833333333333335,93.03163812608788,7.235656966606483,14.510948116867246,7.275291150260762,2833.2198133728116,2774.58,0.0,22.8150950527483,7.221035653159501,7.245321250781049,0.024285597621547694,2.319371421169239,0.0,0.0,50.271847514078054,7.20788713137376,9.851214510837256,2.6433273794634955,556.2564046774384,566.71,10.453595322561682,65.62382570092987,7.2170548508744226,8.5471306129521,1.3300757620776782,365.37358667467686,384.34,18.966413325323117,3757.169176146096,3725.63,0.0
75,3.125,93.03081526515044,7.184317285466954,14.400579617654476,7.2162623321875214,2810.2073385574954,2898.71,88.50266144250463,22.81520147446812,7.166571057624614,7.19073769526812,0.024166637643506128,2.308021034652484,0.0,0.0,50.272179951583944,7.162822094075964,9.839458884122356,2.676636790046392,563.269693642578,539.04,0.0,65.62390805367885,7.165193412012183,8.354558026497086,1.1893646144849033,326.7204566762316,334.83,8.109543323768378,3702.5055099109572,3772.58,70.07449008904268
76,3.1666666666666665,93.02271502444098,7.174224432722475,14.306881205610622,7.132656772888147,2777.407225699475,2684.92,0.0,22.8152218501448,7.172974555573694,7.1970833376005565,0.02410878202686284,2.3024976230678535,0.0,0.0,50.27258259240378,7.1679706270922114,9.811641061662336,2.643670434570124,556.3367311661284,581.18,24.843268833871548,65.62431017686731,7.171811718581953,8.271725902506411,1.099914183924458,302.15012467590384,306.85,4.699875324096183,3638.196579164575,3572.95,0.0
77,3.2083333333333335,93.01781379070242,7.1337929533475775,14.488721459952584,7.354928506605007,2863.8074039557187,2887.96,24.15259604428138,22.813776380376893,7.1043143653553,7.128820222958665,0.024505857603364767,2.3402718563893794,0.0,0.0,50.26989588202599,7.081623911555455,10.544713458936155,3.4630895473807,728.7371859895558,524.61,0.0,65.61987720992353,7.097237265539002,8.129128199961803,1.031890934422801,283.4447611358494,285.52,2.075238864150606,3878.329622937513,3698.09,0.0
78,3.25,93.0128842949943,7.05721290953197,14.49800469605265,7.4407917865206805,2897.086670034687,2821.82,0.0,22.813722629167316,7.036415743599271,7.060652731026122,0.024236987426850654,2.3145897130763844,0.0,0.0,50.270431620115765,7.029070698557104,11.069722625139908,4.040651926582805,850.28257434981,928.51,78.22742565018996,65.62047384179809,7.034874447463166,8.298671128123413,1.2637966806602465,347.1489023850466,269.25,0.0,4096.83273648262,4019.58,0.0
79,3.2916666666666665,93.33660189707565,6.961501579502754,17.026573124684596,10.06507154518184,3932.4940646262353,2983.21,0.0,22.853661220400493,6.87677337127997,6.902958050091763,0.026184678811792317,2.504968449762526,0.0,0.0,50.36064620875796,6.764334162459538,11.021430272040773,4.2570961095812345,897.4370048607437,765.2,0.0,65.73902941918739,6.846678481182452,8.699072228646255,1.852393747463803,509.7483377150091,414.07,0.0,5342.184375651751,4162.48,0.0
80,3.3333333333333335,145.84115655764765,6.595354460136371,17.84761956640043,11.252265106264058,6869.40749236354,5149.61,0.0,29.68767875275337,6.601478913624757,6.940315711882251,0.3388367982574936,42.10813777614796,0.0,0.0,65.96200068173448,6.6955492735225155,11.404225781267636,4.70867650774512,1300.1453245363978,1024.8,0.0,86.1131428172254,6.594011427498491,9.408389350860961,2.8143779233624704,1014.49772884308,595.44,0.0,9226.158683519167,6769.85,0.0
81,3.375,200.91030737880197,8.595162292722684,18.732967489590422,10.137805196867738,8526.001090830789,8244.01,0.0,36.30824744077424,9.034343236810289,9.35302336200364,0.3186801251933513,48.435020692144185,79.98,31.54497930785582,81.17123234333194,9.15548317180674,13.972449654752293,4.816966482945553,1636.722255946226,1556.82,0.0,105.97759509198833,8.873890541052324,12.311931387846938,3.438040846794614,1525.1912890287301,1440.58,0.0,11736.349656497889,11321.39,0.0
82,3.4166666666666665,222.39414502260783,11.554567156214917,21.39032311540257,9.835755959187653,9156.51725269642,8889.11,0.0,38.66940958689421,11.994999823841281,12.627600042471999,0.6326002186307171,102.39909135033224,0.0,0.0,86.61140490842581,12.09169563165276,16.732813177081326,4.641117545428566,1682.6619540564282,1675.2,0.0,113.08658753874629,11.776005917504934,15.462844425721801,3.6868385082168675,1745.277292143078,1556.22,0.0,12686.85559024626,12120.53,0.0
83,3.4583333333333335,228.88883028111027,15.006078508053152,24.449928905989395,9.443850397936243,9048.423571727315,9471.76,423.3364282726852,39.32211300416316,15.45266427496494,16.6602835255743,1.2076192506093602,198.77698471261067,188.81,0.0,88.09917144617434,15.515383665355312,20.303997373119916,4.788613707764604,1765.9599595249706,1634.88,0.0,115.03247995212399,15.19339688601558,19.226631272758905,4.033234386743324,1942.107064335834,1867.35,0.0,12955.267580300731,13162.800000000001,207.53241969926967
84,3.5,226.69256949137753,18.293216772370968,27.610557865555496,9.317341093184528,8841.55196370934,8681.89,0.0,39.002511046270286,18.72729516708587,19.90393878833437,1.1766436212484983,192.10414572643194,188.63,0.0,87.33468411982761,18.796378104877224,23.777199651172563,4.9808215462953385,1820.9036222226848,1840.13,19.226377777315292,114.03614487961947,18.48061369344992,22.625777953469537,4.145164260019616,1978.716139113278,1943.31,0.0,12833.275870771735,12653.959999999997,0.0
85,3.5416666666666665,229.81162204566598,21.648502321915036,30.936723845823654,9.288221523908618,8935.189690620804,9068.93,133.74030937919633,39.270313748386016,22.089881452656456,23.25734648218549,1.1674650295290334,191.91436154747208,175.9,0.0,87.93263768152653,22.153091045657565,26.965875045345566,4.812783999688001,1771.518513989279,1743.16,0.0,114.82078185641171,21.83099375357404,26.124732599553422,4.29373884597938,2063.7417494875613,1939.69,0.0,12962.364315645114,12927.68,0.0
86,3.5833333333333335,227.39923109585143,25.001007066502087,34.17450555100679,9.173498484504702,8732.19065668268,8848.52,116.32934331732031,38.93859000626145,25.434573870097598,26.737074478133508,1.3025006080359098,212.30361054848044,187.84,0.0,87.14580844453988,25.493659603550775,30.297374443440162,4.803714839889388,1752.3584451029865,1740.28,0.0,113.79504603507303,25.177761432085155,29.667687402964923,4.489925970879767,2138.7585580556943,2110.39,0.0,12835.611270389843,12887.03,51.41872961015724
87,3.625,223.46808232724317,28.220008365344395,37.42946605753475,9.209457692190359,8614.871091043697,8669.88,55.00890895630255,38.43992963741632,28.642852632325035,30.175649740191144,1.5327971078661093,246.64168591254827,217.31,0.0,85.97367630135756,28.70373068050995,33.501004846926946,4.797274166416997,1726.4708943637058,1706.71,0.0,112.26538339341667,28.39668078880312,32.77473741562663,4.378056626823511,2057.436605179208,2091.54,34.10339482079189,12645.420276499157,12685.439999999999,40.01972350084179
88,3.6666666666666665,217.78607901235912,31.2975966573942,40.49534650778406,9.197749850389862,8385.151891483125,8615.1,229.94810851687544,37.750230500769895,31.70741821418969,33.3217335755275,1.6143153613378125,255.09809248615136,257.28,2.181907513848614,84.36306710141524,31.768919335600852,36.622771165569105,4.853851829968253,1714.107674467296,1690.65,0.0,110.16415459585951,31.473837302371216,35.88502965792461,4.411192355553396,2034.2087878863542,1950.82,0.0,12388.566446322926,12513.85,125.28355367707445
89,3.7083333333333335,187.56709742127464,33.9143784561754,43.39362555512712,9.479247098951724,7442.686501078283,8195.52,752.8334989217174,34.28934858726068,34.226020985862974,35.07376370114676,0.8477427152837862,121.68093136536837,234.99,113.30906863463164,76.37165180304717,34.24999960022591,38.79656477573394,4.546565175508029,1453.499306737016,1684.84,231.3406932629839,99.72683082400381,34.04804669497791,38.772138710002125,4.724092015024212,1972.102983600746,2048.68,76.57701639925381,10989.969722781412,12164.03,1174.0602772185885
90,3.75,128.9030940247197,34.94392978282869,45.50289488680699,10.558965103978302,5697.494574925342,6721.84,1024.3454250746581,27.222814095483784,34.96221655102569,34.99535202724448,0.03313547621878854,3.7759432453645267,0.0,0.0,60.18234685453059,34.845998211024124,38.788385350140395,3.9423871391162706,993.179193469395,1188.38,195.20080653060506,78.580612862211,34.88921931934022,39.472173530333464,4.582954210993243,1507.5098336923884,1837.94,330.43016630761167,8201.959545332491,9748.16,1546.200454667509
91,3.7916666666666665,95.13903913204454,34.25063917951911,46.026903004979616,11.776263825460504,4689.920830714147,4649.95,0.0,22.82773390610882,33.82794125846854,33.85692483716104,0.028983578692496792,2.7695807606555976,0.0,0.0,50.196326395415696,33.52680902857887,37.27939236127819,3.7525833326993236,788.4996481664042,780.85,0.0,65.53663539210247,33.758862052904675,37.98135675094804,4.222494698043363,1158.3838076405748,1158.45,0.06619235942525847,6639.5738672817815,6589.25,0.0
92,3.8333333333333335,95.11754547604191,33.08290955215167,44.602402951371026,11.519493399219357,4586.625053375432,4639.93,53.3049466245684,22.834189258978867,32.77832961888322,32.8043692748935,0.026039656010283352,2.4889722989554843,0.0,0.0,50.211162495029534,32.62683299746431,36.40318282630257,3.7763498288382564,793.7280337457593,781.96,0.0,65.55659068366121,32.76227331845435,36.79005114343129,4.027777824976944,1105.3023420429968,1139.44,34.137657957003285,6488.144401463143,6561.33,73.18559853685656
93,3.875,95.07788334959014,32.20006220399997,43.173189660246685,10.973127456246715,4367.261051262169,4420.56,53.29894873783178,22.837795411812706,31.891189873513074,31.918284158552414,0.02709428503933964,2.590186869602852,0.0,0.0,50.22206977942674,31.678924850138486,35.18690807672199,3.507983226583505,737.481854742781,791.69,54.20814525721903,65.57000054331426,31.852643893125926,35.502559770529984,3.6499158774040588,1001.8143916657269,1052.71,50.895608334273106,6109.14748454028,6264.96,155.8125154597201
94,3.9166666666666665,95.02142801669834,31.11494953981809,41.83581893491876,10.72086939510067,4264.329769439485,4201.28,0.0,22.840674171030795,30.71186270232076,30.740393188171158,0.028530485850396303,2.7278300538129456,0.0,0.0,50.23182185706593,30.438532908640422,33.61381333519401,3.175280426553588,667.667505387786,668.79,1.1224946122139272,65.58177475614856,30.65891747576276,33.856534437483475,3.1976169617207155,877.8267848932738,932.51,54.68321510672615,5812.551889774358,5802.58,0.0
95,3.9583333333333335,94.94527779673149,29.78107907206997,40.51020311550565,10.729124043435675,4264.193068562809,4231.66,0.0,22.84160702448454,29.31861484829562,29.347796643141805,0.029181794846184772,2.7902163513498195,0.0,0.0,50.23773987800578,29.02507260485836,32.16511623219009,3.1400436273317283,660.3360370836439,652.58,0.0,65.58921509229269,29.26451167423725,32.01167204816351,2.74716037392626,754.2506118683665,804.91,50.65938813163348,5681.569933866169,5689.15,7.580066133830769
96,4.0,94.85759984486332,28.33345831897406,38.86493236976935,10.531474050795289,4181.773610486969,4182.720000000001,0.9463895130320452,22.84312440053649,27.843757125472532,27.87342332484625,0.02966619937371817,2.836721106137851,0.0,0.0,50.24642925142257,27.5323133845404,30.67726808324892,3.144954698708517,661.4832054111171,654.22,0.0,65.59948553716106,27.787200831654573,29.90981496345708,2.122614131802507,582.8686656380773,685.83,102.9613343619227,5428.962202642302,5522.770000000001,93.8077973576992
