hour,day,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
97,4.041666666666667,94.75201647203389,26.772697321850277,37.29287006855551,10.520172746705232,4172.636535675333,4051.48,0.0,22.844135726445636,26.230987130477807,26.26159515651675,0.030608026038944303,2.926909390223217,0.0,0.0,50.25420013294316,25.879888863008617,28.97033881327993,3.0904499502713136,650.1196660032462,654.88,4.760333996753843,65.6082302139994,26.164825250815323,27.780349118619707,1.6155238678043844,443.68109644181567,462.45,18.76890355818432,5269.364207510618,5168.8099999999995,0.0
98,4.083333333333333,94.64809879854002,25.064468191589572,35.698512494669096,10.634044303079524,4213.1758294073115,4190.66,0.0,22.845491553519295,24.490287857797668,24.521195464784515,0.03090760698684747,2.9557323996605693,0.0,0.0,50.26218795390289,24.135223879643355,27.14500999094877,3.009786111305413,633.2515298622277,631.28,0.0,65.61785682425511,24.424762662596784,25.872406488392365,1.4476438257955806,397.6335202388895,408.39,10.756479761110484,5247.016611908089,5230.33,0.0
99,4.125,94.54138353111261,23.32767244505181,33.866842693222054,10.539170248170244,4170.879065122761,4099.66,0.0,22.847179895205297,22.75240697326411,22.78347055327268,0.031063580008567016,2.970867829899273,0.0,0.0,50.27111983235221,22.393646369214913,25.412607173150665,3.0189608039357516,635.2947378792662,621.21,0.0,65.62870426100541,22.686208489118613,23.97970032292351,1.2934918338048966,355.35034800184263,370.48,15.129651998157385,5164.495018833769,5091.35,0.0
100,4.166666666666667,94.42780854332712,21.57156789411507,31.84961859321237,10.2780506990973,4062.6545019238893,4118.53,55.87549807611049,22.84784253633375,20.988810993724798,21.019968671538084,0.03115767781328671,2.9799536091676755,0.0,0.0,50.278064002503065,20.63265941356337,24.517312058979588,3.8846526454162174,817.5794408009914,635.39,0.0,65.63658780302717,20.92220477487626,22.11784064691475,1.1956358720384905,328.506642936577,323.85,0.0,5211.7205392706255,5077.77,0.0
101,4.208333333333333,94.28675589034545,19.85923798189552,30.00326424123447,10.144026259338947,4003.6885135828566,3845.92,0.0,22.84419880522491,19.306746961646585,19.337517519319128,0.03077055767254322,2.942459692325238,0.0,0.0,50.276606058294256,18.969694834029575,23.774649214218694,4.80495438018912,1011.2404785245323,986.74,0.0,65.63453771360528,19.244531672978983,20.43928541709272,1.1947537441137364,328.2540211058464,316.98,0.0,5346.125472905561,5149.639999999999,0.0
102,4.25,94.14343331908894,18.20598374014459,29.064184439342483,10.858200699197894,4279.047636550069,4067.95,0.0,22.839158510152682,17.660798828932197,17.691573704634635,0.030774875702437754,2.9422232983523586,0.0,0.0,50.27236081381174,17.328157734950576,21.98405460504118,4.655896870090604,979.7874139502734,1021.27,41.48258604972659,65.628337570694,17.596944024986744,19.04891021122768,1.4519661862409343,398.8844716716175,324.08,0.0,5660.661745470313,5413.299999999999,0.0
103,4.291666666666667,103.3347920792769,16.668680388299986,28.49023506082079,11.821554672520804,5113.5250648647725,4421.02,0.0,24.117945510511337,16.272978065025768,16.30320435075068,0.03022628572491115,3.051576888044546,0.0,0.0,53.17653818202992,16.126451028717412,20.778864824547277,4.652413795829865,1035.6133017427726,924.5,0.0,69.4210599452758,16.25987529610294,18.30381516996931,2.043939873866371,593.9618899193956,459.12,0.0,6746.151833414985,5804.64,0.0
104,4.333333333333333,152.02192083635217,16.369558858983265,27.219146246421765,10.8495873874385,6904.284231056211,5772.49,0.0,30.329604487547147,16.570382059117485,17.767980724272707,1.1975986651552226,152.04679645179812,0.0,0.0,67.35714184588215,16.782515958478776,21.79705727883251,5.014541320353736,1413.8850058357364,1135.36,0.0,87.94248715091481,16.57682288453713,19.381769302210746,2.804946417673616,1032.5772145399856,715.97,0.0,9502.793247883732,7623.82,0.0
105,4.375,198.21733596046607,18.70495161411659,28.438072582085386,9.733120967968794,8075.938070853331,7774.62,0.0,35.78585431513819,19.115497722102067,21.126488705767326,2.010990983665259,301.24561713091884,310.81,9.564382869081157,79.88982220052752,19.22214717456573,24.27057878106262,5.048431606496891,1688.2904181770687,1672.1,0.0,104.31225750414845,18.955949245274784,22.40692723200236,3.450977986727576,1506.873368187736,1333.77,0.0,11572.347474349055,11091.300000000001,0.0
106,4.416666666666667,207.88266093514093,21.408169370567954,30.912503383819033,9.504334013251079,8270.641221950931,8413.53,142.88877804906951,36.83003493678499,21.806183582321992,23.511823027593394,1.7056394452714017,262.9593308623734,275.28,12.320669137626567,82.28564602270427,21.889337385102145,26.819043412418527,4.9297060273163815,1698.025973038703,1657.5,0.0,107.4444506136497,21.61124151819116,25.543457965297446,3.932216447106285,1768.5633828818818,1625.95,0.0,12000.18990873389,11972.260000000002,0.0
107,4.458333333333333,206.6716029877045,24.117927872807435,33.42181540454124,9.303887531733807,8049.047379940311,8157.21,108.16262005968929,36.64556123558558,24.50709128368841,26.152923782167992,1.6458324984795816,252.46793916901962,233.31,0.0,81.84570314009014,24.584874533751016,29.568263090653247,4.983388556902231,1707.3393847653176,1688.93,0.0,106.87155426082609,24.311371943808567,28.61032706305653,4.298955119247964,1923.1991600104902,1847.78,0.0,11932.053863885138,11927.230000000001,0.0
108,4.5,200.49008633770617,26.707731476003755,36.22321137833224,9.515479902328483,7985.880794662416,7974.14,0.0,35.8992956341664,27.073542620958833,28.862071391104326,1.7885287701454935,268.7701799696182,255.04,0.0,80.10974097553783,27.14348697515934,32.13559103598717,4.9921040608278275,1674.0490593052589,1676.99,2.94094069474113,104.60506735653358,26.89036058662421,30.771965942284886,3.8816053556606747,1699.6649784020135,1935.64,235.9750215979866,11628.365012339305,11841.81,213.4449876606941
109,4.541666666666667,200.53066928873702,29.076367787941543,38.71437934890835,9.63801156096681,8090.352980794623,8057.77,0.0,35.857730862749754,29.4457533077273,31.311012522967673,1.8652592152403713,279.9762688222719,266.7,0.0,80.00027578236956,29.535556536236165,34.484607527863,4.949050991626834,1657.3439093841798,1624.98,0.0,104.46323740143862,29.274319043684358,32.97213418755152,3.6978151438671603,1616.9921128324402,1406.78,0.0,11644.665271833515,11356.230000000001,0.0
110,4.583333333333333,207.79654162745516,31.72423327888284,41.06794056986981,9.343707290986973,8127.495995539941,8129.82,2.324004460058859,36.629500852433324,32.117957679023064,34.10551739383037,1.987559714807304,304.75469864099523,277.63,0.0,81.7702701464324,32.19656979735494,37.04001221787158,4.843442420516638,1657.86360535791,1643.65,0.0,106.77744084273277,31.91960284718823,36.075781798988054,4.1561789517998236,1857.6888329317837,1771.81,0.0,11947.803132470632,11822.909999999998,0.0
111,4.625,206.80750501670286,34.43342002322936,43.83061099008071,9.397190966851348,8135.112661031824,8158.52,23.40733896817619,36.47419676906505,34.81617926866748,35.90425873627372,1.088079467606235,166.12904778334143,315.54,149.4109522166586,81.40202602416426,34.88485238288219,39.648112991058575,4.763260608176388,1623.0757218481203,1623.68,0.6042781518797256,106.29765629008865,34.61550416986715,39.02464115792957,4.409136988062421,1961.8983649971974,1881.64,0.0,11886.215795660484,11979.380000000001,93.1642043395168
112,4.666666666666667,216.36283042379392,37.134083927850476,46.4288779723213,9.294794044470827,8418.24670893796,8163.59,0.0,37.48779718411816,37.544194274610916,38.502213961769996,0.95801968715908,150.3362038003415,0.0,0.0,83.73338225151444,37.62905575830305,42.17977667128324,4.550720912980189,1595.0638040992587,1575.2,0.0,109.3443017362346,37.33111791311464,42.0131555843688,4.6820376712541645,2143.040029479212,1980.32,0.0,12306.686746316773,11719.11,0.0
113,4.708333333333333,184.18333604770766,39.940322147642014,49.367381560198424,9.42705941255641,7268.182155719103,8688.85,1420.667844280897,33.77125381530717,40.235422927767814,41.263265452617944,1.0278425248501293,145.3024678822512,289.07,143.7675321177488,75.16798366996066,40.213912786010106,44.46929888968102,4.255386103670915,1338.9707681263724,1563.05,224.07923187362758,98.15670841744397,40.038770321574376,44.852436996088926,4.81366667451455,1977.8585285275385,2240.9,263.0414714724616,10730.313920255265,12781.869999999999,2051.5560797447342
114,4.75,118.22477983690989,40.45693374765349,51.2735651108992,10.816631363245712,5353.031104225348,5855.91,502.87889577465194,25.832367323997754,40.344381479501905,40.375353603485834,0.030972123983929123,3.349148624970681,0.0,0.0,56.99448167976878,40.205179884408736,44.32286218446351,4.117682300054774,982.3921149792459,1079.5,97.10788502075411,74.41778173520359,40.2969793410673,45.104912009582954,4.8079326685156545,1497.7327329023183,1660.84,163.10726709768164,7836.5051007318825,8596.25,759.7448992681175
115,4.791666666666667,98.15725601461286,39.73216765208489,50.802043368955424,11.069875716870534,4548.459983374319,4823.23,274.7700166256809,23.192122038829297,39.43638870805651,39.46367241846684,0.027283710410330286,2.6487632543544026,0.0,0.0,51.005593371629935,39.238401017215125,43.042015853329396,3.8036148361142708,812.107574183778,867.47,55.36242581622207,66.59576914698515,39.40525654391232,44.084620989216646,4.679364445304323,1304.4659100462495,1311.8,7.334089953750436,6667.6822308587,7002.5,334.81776914130023
116,4.833333333333333,95.36872874728206,38.75707949298111,48.78249779235631,10.025418299375197,4002.282313581638,4148.15,145.8676864183617,22.820025510689657,38.426071402335445,38.45296366058775,0.026892258252303236,2.568872933030973,0.0,0.0,50.167081130053575,38.209419264944366,41.50212913156572,3.292709866621351,691.4671016671577,742.55,51.082898332842205,65.50046281749104,38.39094470912524,42.97395793024324,4.583013221117994,1256.5931929248713,1277.83,21.23680707512858,5952.9114811066975,6168.53,215.61851889330228
117,4.875,95.30482832663432,37.61068650414609,46.95364038042732,9.342953876281236,3727.3341834057155,3712.12,0.0,22.824180449312987,37.185074545475096,37.21363901160513,0.02856446613003527,2.729106776027436,0.0,0.0,50.18096157293064,36.89317117746116,39.94681254167807,3.053641364216908,641.4402865728027,626.35,0.0,65.51768572168677,37.13095941858017,41.50576060621354,4.3748011876333734,1199.8199911958595,1216.55,16.730008804140425,5571.323567950405,5555.02,0.0
118,4.916666666666667,95.23979604583594,36.164172086539004,44.98644987148698,8.822277784947978,3517.210887855676,3629.17,111.95911214432408,22.82959585440237,35.65737478597944,35.68691194457134,0.02953715859189998,2.822709352523187,0.0,0.0,50.197358860748935,35.33205605473848,38.48544425024811,3.1533881955096277,662.609302660153,642.93,0.0,65.53819336626007,35.599539869556544,39.47485726686854,3.8753173973119956,1063.1657257376248,1164.11,100.94427426237507,5245.808625605977,5436.21,190.40137439402315
119,4.958333333333333,95.15950763150116,34.514747083956046,42.98419897858297,8.469451894626921,3373.701979034987,3242.63,0.0,22.834910505590628,33.93646158808125,33.967304201136685,0.030842613055433787,2.9481508609691334,0.0,0.0,50.214231118725095,33.55478817704541,36.69234264218992,3.137554465144511,659.5038188626434,668.45,8.946181137356689,65.55868831095759,33.86750060414496,37.00701593997715,3.1395153358321934,861.5730157641452,942.84,81.2669842358548,4897.726964522745,4853.92,0.0
120,5.0,95.07576879465192,32.61052588761999,41.36579828923807,8.755272401618079,3484.4860697155705,3397.72,0.0,22.83999954571999,31.953292323795996,31.985137861908658,0.03184553811266255,3.0446957902465996,0.0,0.0,50.230264593988416,31.53734560154656,34.60784428991993,3.070498688373373,645.6149910587186,636.14,0.0,65.578133660181,31.878792928373375,34.146821691007574,2.2680287626341986,622.5967287260975,761.57,138.97327127390258,4755.742485290633,4795.429999999999,39.68751470936604
121,5.041666666666667,94.96820755797445,30.550229896004016,39.30986276229014,8.759632866286122,3482.277442293404,3440.78,0.0,22.84295517551616,29.860031197302273,29.892363521781483,0.03233232447920997,3.091636601211933,0.0,0.0,50.24200894614097,29.429173859409424,32.60765928816469,3.178485428755266,668.4769631492895,640.72,0.0,65.59291333472132,29.78413847377308,31.397797146949895,1.6136586731768148,443.0653846773133,465.17,22.104615322686698,4596.911426721219,4546.67,0.0
122,5.083333333333333,94.83344892695501,28.415119301226724,37.07640720501376,8.661287903787034,3438.2958598179357,3372.25,0.0,22.84478857282484,27.704454587094904,27.73718072410826,0.03272613701335558,3.129544356144448,0.0,0.0,50.253103022042126,27.26091240844842,30.305458932625122,3.0445465241767025,640.4492518244908,681.88,41.430748175509166,65.6066423142199,27.62570776640743,28.999317986576894,1.3736102201694642,377.23375709250905,404.02,26.78624290749093,4459.10841309108,4458.15,0.0
123,5.125,94.68933530461548,26.20697191750333,35.134514160049804,8.927542242546473,3538.605969000619,3355.56,0.0,22.845815017147746,25.46405489255266,25.49737443719253,0.03331954463986975,3.186434073705683,0.0,0.0,50.26239507326665,24.999167319908075,27.926437353043944,2.927270033135869,615.892889704277,584.19,0.0,65.61759007775026,25.378948256817505,26.56782828396149,1.188880027143984,326.5558973537673,333.73,7.174102646232711,4484.241190132369,4273.48,0.0
124,5.166666666666667,94.5581486897158,23.953586479636417,32.97936052617037,9.02577404653395,3572.5855874134804,3602.36,29.774412586519702,22.847835140056166,23.22154787127082,23.254532108743668,0.03298423747284929,3.1546467061205163,0.0,0.0,50.27312120784538,22.782307846171644,26.086908564041757,3.3046007178701124,695.4310319246092,633.47,0.0,65.63060716957264,23.142958005140862,24.254335469042427,1.1113774639015652,305.3284212633398,302.82,0.0,4576.49968730755,4538.65,0.0
125,5.208333333333333,94.41372291977734,21.796225283217307,30.42601558068885,8.629790297471544,3410.62985718528,3364.87,0.0,22.848502266147793,21.091809682746366,21.12476014697262,0.03295046422625347,3.1515086148939133,0.0,0.0,50.28142519220997,20.653443803231124,24.20480194812212,3.5513581448909974,747.4829224664423,743.33,0.0,65.64069182662183,21.011244647079796,22.109983581279767,1.0987389341999716,301.90262409358303,291.43,0.0,4463.166912360199,4399.63,0.0
126,5.25,94.2268581295699,19.636739763892745,28.299865292784478,8.663125528891733,3417.0280333096803,3302.82,0.0,22.843034672092237,18.91163107052643,18.944928087442815,0.03329701691638576,3.1838921612060394,0.0,0.0,50.277696352255234,18.46141498549341,22.52867391362656,4.06725892813315,856.0052256424004,736.78,0.0,65.63592983022369,18.824769547807236,20.135387470115358,1.310617922308122,360.0948983642078,295.97,0.0,4636.312049477494,4335.570000000001,0.0
127,5.291666666666667,100.0105621409609,17.512471271373617,28.156535451830123,10.644064180456507,4456.0758732479435,3397.17,0.0,23.663113233676274,16.89685387225495,17.225321954261727,0.3284680820067756,32.53600907247969,0.0,0.0,52.14424506264196,16.594090210824863,21.168760206527974,4.574669995703111,998.5397980272515,962.1,0.0,68.07268306417332,16.8527796571434,18.66229357055136,1.809513913407958,515.6250633962671,408.85,0.0,6002.7767437439425,4768.120000000001,0.0
128,5.333333333333333,142.7513639381083,16.375601933629756,27.496673235596276,11.12107130196652,6645.476333241112,5621.91,0.0,29.189507957242384,16.404325990434273,17.102462667053814,0.6981366766195407,85.3034218001171,59.81,0.0,64.7455223890834,16.58414671242883,21.396046007230204,4.811899294801375,1304.1438357380655,1020.92,0.0,84.53191843166934,16.433941719425935,19.468546594323456,3.0346048748975214,1073.7967877755698,608.22,0.0,9108.720378554865,7310.860000000001,0.0
129,5.375,179.77011030725916,18.19686974203697,28.070298217944313,9.873428475907343,7429.929507576579,7349.5,0.0,33.66818233005836,18.568613193172713,19.293815579725507,0.7252023865527946,102.20640649546925,103.58,1.3735935045307457,75.01067911816055,18.67176980579774,23.500852248888044,4.829082443090304,1516.3063064598832,1573.17,56.863693540116856,97.94042145178868,18.449465008912526,22.605420061156924,4.155955052244398,1703.8526514254072,1544.14,0.0,10752.29487195734,10570.39,0.0
130,5.416666666666667,195.23004892594798,20.320386985352354,29.883249595093897,9.562862609741543,7815.086753829824,7543.97,0.0,35.410390601676625,20.68888013748778,21.291060997694352,0.6021808602065732,89.26000135300846,88.17,0.0,79.01490274506166,20.801871057269178,25.678931510484297,4.877060453215119,1613.1188746453354,1420.7,0.0,103.17248704703475,20.544089009073645,25.00750908563898,4.463420076565335,1927.6620000461407,1817.23,0.0,11445.127629874309,10870.07,0.0
131,5.458333333333333,211.06181310266282,23.03630243086683,32.210612032515606,9.174309601648776,8105.54610779562,8086.04,0.0,37.158832073921175,23.446247484500127,24.015506313824353,0.5692588293242267,88.54642972547838,75.43,0.0,83.03843513927382,23.532197876237127,28.739488597873784,5.207290721636657,1810.0484721081052,1764.82,0.0,108.429208778248,23.244696868848127,27.93323316677259,4.688536297924465,2128.0547407350236,1980.55,0.0,12132.195750364226,11906.84,0.0
132,5.5,214.4067893801216,25.954156567955877,34.915813224476274,8.961656656520397,8043.147970818919,8156.56,113.41202918108138,37.48017641203499,26.362664901222214,26.869586167561984,0.50692126633977,79.53190067674039,85.08,5.548099323259606,83.76706243708125,26.43538785667256,31.626020999833152,5.190633143160593,1820.0899232144143,1804.15,0.0,109.38271621862711,26.145019134128184,31.21585851281639,5.070839378688206,2321.8159053605336,2210.16,0.0,12264.585700070607,12255.95,0.0
133,5.541666666666667,212.0822418498515,28.82518794187896,37.624067691673226,8.798879749794267,7811.43659503179,7969.73,158.29340496820987,37.16603772159959,29.225325808239884,30.490966684850346,1.2656408766104619,196.90465356896232,56.9,0.0,83.02540788231,29.296500318915054,34.50433108514204,5.207830766226987,1809.9521970720898,1783.73,0.0,108.41536976658057,29.011621314131116,34.14963045509105,5.138009140959934,2331.7659274488797,2364.94,33.17407255112039,12150.059373121721,12175.3,25.240626878277908
134,5.583333333333333,202.98350818167435,31.53758376765423,40.393225965512066,8.855642197857836,7524.541455708678,7688.53,163.9885442913219,36.094747446042675,31.908579745976418,33.95812332873251,2.049543582756094,309.6708949848131,321.14,11.46910501518687,80.53857204907303,31.971367105638347,36.898898338965985,4.927531233327638,1661.2405942799137,1785.07,123.82940572008624,105.16912097882863,31.713072584335887,36.77741255785681,5.0643399735209265,2229.5145995162443,2231.17,1.655400483755784,11724.96754448965,12025.91,300.94245551035056
135,5.625,196.50253281125984,33.87373893499744,42.89001321439102,9.016274279393578,7416.422985917884,7410.63,0.0,35.325260713483004,34.22629862112409,36.14478460498388,1.9184859838597959,283.68947948527284,282.11,0.0,78.75294673187985,34.307230658684155,38.978958120822696,4.671727462138541,1540.0809044253554,1491.91,0.0,102.83789093144372,34.05969187871501,39.175852314458865,5.116160435743858,2202.4017332066333,2165.82,0.0,11442.595103035146,11350.47,0.0
136,5.666666666666667,186.21488443498015,36.127886464614,45.136215858075495,9.008329393461494,7021.952280976421,7450.3,428.347719023579,34.11591181433613,36.451637515055396,38.404171486559676,1.9525339715042804,278.8398278276005,270.22,0.0,75.95996545292267,36.51215637669841,41.20159079332885,4.689434416630441,1491.0920305122445,1545.35,54.25796948775542,99.19031823980656,36.29692569380417,41.53967394940826,5.242748255604091,2176.8450271322104,2181.19,4.344972867789693,10968.729166448476,11447.060000000001,478.33083355152485
137,5.708333333333333,151.3881035508617,37.63198426939151,47.00957290446944,9.377588635077927,5942.677334216333,6619.63,676.9526657836668,29.991439875549904,37.80502744733153,38.90898410204599,1.1039566547144588,138.59531897245282,273.64,135.04468102754717,66.49116283129604,37.801504016249915,42.202277762486965,4.40077374623705,1224.876191835483,1398.06,173.1838081645169,86.8225958191709,37.714984779514616,43.360237150343245,5.645252370828629,2051.70705602816,2118.81,67.10294397183998,9357.85590105243,10410.14,1052.2840989475699
138,5.75,111.4543771242496,37.80244308056716,48.19499125971126,10.3925481791441,4848.622803192528,5271.19,422.5671968074712,24.98038278643561,37.67752899467164,37.707114320771105,0.029585326099464737,3.0936748986782767,0.0,0.0,55.066822997699255,37.528486775935,41.4510528131866,3.922566037251599,904.189603119124,1027.87,123.68039688087595,71.90030378900443,37.6394496304185,43.483642950725454,5.844193320306957,1758.9541657014663,1939.92,180.96583429853376,7514.860246911797,8238.98,724.1197530882027
139,5.791666666666667,95.27016349269151,36.9854332146558,47.728350241391176,10.742917026735377,4284.285025945738,4401.23,116.94497405426137,22.822190939229714,36.6342531686074,36.66159184912671,0.02733868051930699,2.611765064504805,0.0,0.0,50.17697803029998,36.40542524691132,39.99319735063153,3.587772103720212,753.5786306412219,765.66,12.081369358778034,65.51316754895626,36.59111989493063,41.8002822489311,5.209162354000469,1428.5508874016393,1555.45,126.89911259836072,6469.026309053104,6722.339999999999,253.3136909468949
140,5.833333333333333,95.23757740580749,35.93483605817287,45.75561711995788,9.820781061785013,3915.1967619886,4038.05,122.85323801140021,22.828574072320446,35.596354235166515,35.6234712982155,0.027117063048983425,2.5913176918833827,0.0,0.0,50.19371531609226,35.37634020067912,38.87252857900711,3.496188378327993,734.5872598654021,727.54,0.0,65.53455337406137,35.5603229491366,40.00609760118776,4.445774652051163,1219.5988701532292,1281.18,61.581129846770864,5871.974209699114,6046.77,174.79579030088644
141,5.875,95.17603775522534,34.75719158626936,43.91719021739411,9.15999863112475,3649.4066040679627,3653.86,4.453395932037438,22.832862638243235,34.31484905745859,34.34388077816301,0.029031720704423947,2.7748043401090636,0.0,0.0,50.2075652068955,34.007977992374336,37.141127247934826,3.1331492555604896,658.4904321785345,727.8,69.30956782146541,65.55148909831709,34.25626876178876,38.342013955177876,4.085745193389116,1121.1224887713406,1138.76,17.637511228659378,5431.7943293579465,5520.42,88.62567064205359
142,5.916666666666667,95.10665693400249,33.23100498014598,42.09200801099893,8.861003030852949,3527.7112112003974,3523.22,0.0,22.837936872238306,32.68412624238915,32.71452662566699,0.030400383277843446,2.906264595124521,0.0,0.0,50.22313770000676,32.32563738461746,35.030805918423574,2.705168533806116,568.7185487304429,574.54,5.8214512695570875,65.57072943416614,32.61748702030042,36.264987968917026,3.647500948616603,1001.1626806435587,1084.55,83.38731935644125,5100.498705169523,5182.31,81.81129483047698
143,5.958333333333333,95.01986441922956,31.45454016660536,40.09353430842445,8.638994141819094,3436.18715398247,3395.67,0.0,22.84227821857037,30.841751682290127,30.87308714105751,0.03133545876738353,2.996226896796886,0.0,0.0,50.23773777818934,30.448951205957727,33.13001962365707,2.6810684176993433,563.8157395919387,548.96,0.0,65.58869914230877,30.77053727619882,33.85250655655263,3.081969280353814,846.16790177632,898.52,52.352098223679945,4849.167022247526,4843.15,0.0
144,6.0,94.90134305007636,29.507710876846584,38.06056809045228,8.552857213605694,3397.6825863333856,3338.33,0.0,22.84392526921699,28.84676215291506,28.878808713603938,0.032046560688879566,3.0644418282260344,0.0,0.0,50.247419134943954,28.42848509581408,31.15965722927003,2.731172133455953,574.4629929487774,564.75,0.0,65.60088390227392,28.771305155172993,31.23778786156096,2.4664827063879677,677.3092235692762,775.19,97.88077643072381,4652.5192446796655,4678.27,25.750755320334974
145,6.041666666666667,94.76543117695618,27.430773146673534,35.962857988733006,8.532084842059472,3384.5764815792336,3316.0,0.0,22.84538412319417,26.72797451213296,26.76069290730704,0.03271839517407926,3.1288855834354248,0.0,0.0,50.25774451309258,26.285922155172123,29.156479967621927,2.8705578124498032,603.9048481662151,570.15,0.0,65.61308056816183,26.647176747788972,28.748395854467056,2.1012191066780836,577.1131814393569,561.11,0.0,4568.7233967682405,4447.26,0.0
146,6.083333333333333,94.63084982273747,25.273739460319227,33.79571805108195,8.521978590762721,3375.7665310362036,3307.82,0.0,22.847229732318326,24.561788889733386,24.594596612174733,0.032807722441347664,3.137681482766181,0.0,0.0,50.268378995065255,24.12336900993652,27.046995809347617,2.923626799411096,615.1995922503908,623.73,8.530407749609253,65.62603596705759,24.482502096270096,26.50983702423939,2.0273349279692923,556.9303672121739,576.0,19.069632787826094,4551.034171981534,4507.55,0.0
147,6.125,94.4970460555119,23.108236773899538,31.668367799421013,8.560131025521475,3386.0851028510215,3296.81,0.0,22.848735056028,22.38503274879094,22.41825854886628,0.03322580007533915,3.17787516733187,0.0,0.0,50.27802827449868,21.929985096723346,24.50011453462679,2.570129437903443,540.9192757340566,592.24,51.320724265943454,65.63780903804071,22.30013010266557,24.186316164302955,1.8861860616373853,518.2482345133334,520.47,2.2217654866666408,4448.430488265743,4409.52,0.0
148,6.166666666666667,94.33290631747606,20.88153078324978,29.527376712243008,8.645845928993229,3414.0504221944393,3333.55,0.0,22.845821708765207,20.13351511419622,20.167131978448456,0.033616864252234535,3.2148684574605135,0.0,0.0,50.27845788309735,19.6661140539992,22.128222795158933,2.462108741159735,518.1892542841794,474.88,0.0,65.63815711914903,20.044277645450315,21.80366819157643,1.7593905461261166,483.4124788789921,498.75,15.33752112100791,4418.867023815071,4307.18,0.0
149,6.208333333333333,94.13895762767068,18.631508348611888,27.3538604116228,8.722352063010913,3437.1795675104954,3346.5,0.0,22.840960089544613,17.896147804809548,17.929460524702247,0.033312719892698794,3.1851044002043043,0.0,0.0,50.27724629490706,17.451268908156184,21.21435579098094,3.763086882824755,791.9813463105231,548.01,0.0,65.63498737199053,17.811691053647085,19.252132277454933,1.4404412238078486,395.7584276643493,450.94,55.181572335650685,4628.104445885572,4345.45,0.0
150,6.25,93.95516134528259,16.505893070899052,25.62402859560825,9.1181355247092,3586.129013925773,3386.44,0.0,22.836642627947366,15.826750689411128,15.85941762365505,0.032666934243922086,3.122768989489132,0.0,0.0,50.276222906487966,15.41483622877987,19.577687222469994,4.162850993690123,876.0980888952964,1024.96,148.8619111047036,65.63218810215767,15.74885394687361,17.269145303067322,1.520291356193713,417.6792820154816,324.49,0.0,4883.02915382604,4735.889999999999,0.0
151,6.291666666666667,100.36826794736174,14.512058725299624,25.55093531314694,11.038876587847316,4637.890936544158,3691.01,0.0,23.742844218741826,13.924418726963088,13.957126808994024,0.032708082030936225,3.2507760041392992,0.0,0.0,52.336665694995716,13.63447758228828,17.57044834147686,3.9359707591885815,862.2975221961863,713.24,0.0,68.3231731531957,13.87929717145862,16.013846091079444,2.1345489196208227,610.482704668576,496.0,0.0,6113.921939413059,4900.25,0.0
152,6.333333333333333,145.1737635410764,13.519642992838538,24.512321139220585,10.992678146382048,6680.221644794621,5656.55,0.0,29.53141794728051,13.593850230293203,13.858200932706296,0.26435070241309333,32.678641410909925,0.0,0.0,65.54469643210132,13.791857043394492,18.698339674719456,4.906482631324964,1346.1921265975304,1002.08,0.0,85.57394426935551,13.620003340179919,16.888547665112224,3.2685443249323054,1170.8335343767849,710.79,0.0,9229.925947179847,7369.42,0.0
153,6.375,183.86235534629228,15.511061971693932,25.266065252019423,9.755003280325491,7507.917003718659,7377.92,0.0,34.198423028762086,15.893411305548373,16.324225618072862,0.43081431252448965,61.67305006605101,59.83,0.0,76.2510427820667,15.995953220759674,21.0663755232162,5.070422302456528,1618.4121993818744,1682.62,64.20780061812548,99.55889688981608,15.76433122392947,19.97876396178943,4.214432737859958,1756.3797726286252,1632.35,0.0,10944.382025795208,10752.72,0.0
154,6.416666666666667,190.05500424986275,17.664348714322916,27.11009378504748,9.445745070724563,7514.7537464768075,7687.92,173.1662535231926,34.875582981568996,18.017079125243725,19.058923982255376,1.0418448570116503,152.0980871567441,50.23,0.0,77.79819669334552,18.118094683062083,23.210226215183063,5.09213153212098,1658.3201110948658,1515.7,0.0,101.58090931455223,17.87660031352889,22.371086775921878,4.494486462392988,1911.1351350531386,1834.09,0.0,11236.307079781556,11087.94,0.0
155,6.458333333333333,197.82977524531572,20.01230616754369,29.12557180597624,9.113265638432548,7546.835976506244,7340.38,0.0,35.720647445327295,20.38626386153971,22.082997575417586,1.696733713877876,253.70687459330782,241.67,0.0,79.73306354075052,20.48118487390539,25.694586298090663,5.213401424185271,1740.0384349373626,1761.03,20.99156506263739,104.10996193272277,20.2235803376997,24.84284531473503,4.6192649770353285,2013.0955428356635,1935.51,0.0,11553.676828872578,11278.59,0.0
156,6.5,197.19715635582693,22.490909882770964,31.673737329316378,9.182827446545414,7580.123746576269,7793.97,213.84625342373147,35.601723437776656,22.853353046482344,24.623191416419903,1.7698383699375597,263.75691379308114,250.1,0.0,79.44435532877893,22.92892142841215,27.78685101585437,4.8579295874422215,1615.5242629088855,1671.8,56.27573709111448,103.73482917066232,22.681458174852555,27.411550147387498,4.730091972534943,2053.9667335179665,2031.41,0.0,11513.371656796204,11747.28,233.9083432037969
157,6.541666666666667,195.15674085749322,24.754372639986514,34.012857383449976,9.258484743463463,7563.497992905861,7404.45,0.0,35.32933836962113,25.10924537885739,26.955093811362975,1.8458484325055835,272.97995972038865,261.78,0.0,78.80408561337343,25.199793314364555,29.950628138584054,4.750834824219499,1567.1764230165961,1514.55,0.0,102.89977818971562,24.952372195825564,29.62242096776792,4.670048771942355,2011.5696698669408,2017.02,5.450330133059197,11415.224045509785,11197.8,0.0
158,6.583333333333333,202.23604106266353,27.20874539626552,36.376690402311326,9.167945006045805,7761.216146714425,7755.78,0.0,36.088918594985316,27.58989123246721,29.336625838201396,1.7467346057341864,263.87607589030887,269.03,5.153924109691104,80.544571475311,27.67729670183947,32.652427993088295,4.975131291248825,1677.4131576751802,1576.44,0.0,105.17390148118162,27.41135124848323,32.00171324159797,4.59036199311474,2020.9433681922274,1947.94,0.0,11723.448748472141,11549.19,0.0
159,6.625,202.95496086168154,29.805701666650695,38.82992679273705,9.024225126086353,7666.706122940002,7792.14,125.43387705999794,36.122288235171496,30.183735302657443,31.901181997819318,1.7174466951618754,259.69150565123937,242.57,0.0,80.60893115419019,30.258866110514443,35.291901612103715,5.033035501589271,1698.2920648542406,1732.56,34.26793514575934,105.25963992281994,29.9956015387389,34.797819577820114,4.802218039081215,2115.9381984404044,2033.46,0.0,11740.627891885886,11800.73,60.102108114113435
160,6.666666666666667,195.4795055866994,32.235894244934016,41.272215599143664,9.036321354209647,7394.215829873421,7575.82,181.60417012657854,35.234731629106285,32.58754162654199,34.36313576987316,1.775594143331169,261.886972950729,260.97,0.0,78.55094365972724,32.65874229340885,37.46445265975496,4.805710366346112,1580.186050594401,1617.06,36.87394940559898,102.57321517514158,32.41641655324334,37.45132568722156,5.034909133978225,2161.846380092888,2136.92,0.0,11398.135233511439,11590.77,192.63476648856158
161,6.708333333333333,165.71672591839322,34.159201448130545,43.75531095327424,9.596109505143694,6656.727262854045,7246.1,589.3727371459554,31.746850505944238,34.39463736914675,35.348528044370774,0.9538906752240237,126.7647412491605,247.93,121.16525875083951,70.52583044659681,34.408131803673676,38.79202904912902,4.383897245455344,1294.2190821652068,1500.21,205.9909178347932,92.09139373040304,34.27346456255408,39.27533609169189,5.001871529137809,1928.1943351053349,2128.99,200.79566489466492,10005.905421373747,11123.230000000001,1117.3245786262542
162,6.75,118.14712525797061,34.64665623328404,44.95944270443776,10.312786471153721,5100.331549808109,6091.08,990.7484501918907,25.874155988631827,34.57659603640639,34.60778535691167,0.031189320505276896,3.3780908817034025,0.0,0.0,57.10777988112891,34.439733070840234,38.21713247363913,3.777399402798899,902.9992886855647,1061.26,158.2607113144353,74.56504039093801,34.52864300525942,39.57611117022573,5.047468164966311,1575.4624985429866,1685.96,110.49750145701341,7582.171427918363,8838.3,1256.1285720816359
163,6.791666666666667,95.13077476445017,33.832869006364604,43.54536335116977,9.712494344805165,3867.6844704831224,4053.82,186.1355295168778,22.833490242363208,33.4211211647308,33.44999082655128,0.028869661820479564,2.759390862227937,0.0,0.0,50.21070498328489,33.12503063050054,36.527163601805384,3.4021329713048445,715.0671498024894,729.82,14.752850197510611,65.55590676016989,33.358776604901806,38.220082802013394,4.861306197111588,1334.0251876189632,1434.89,100.86481238103693,5919.536198766803,6218.530000000001,298.9938012331977
164,6.833333333333333,95.0772428361046,32.50756520507192,41.3812663090284,8.873701103956478,3531.6739273206717,3516.16,0.0,22.839810029651176,32.06056770776521,32.08956919366971,0.029001485904501578,2.7727579622720637,0.0,0.0,50.22836981711113,31.764053314623524,34.89143326186907,3.1273799472455437,657.5502607535558,686.1,28.549739246444233,65.57811499983227,32.007935298942066,36.24391948140783,4.235984182465764,1162.8199729819103,1212.77,49.95002701808971,5354.816919018409,5415.030000000001,60.2130809815917
165,6.875,94.99037312612622,30.97950103168691,39.88443721774621,8.904936186059299,3540.8671211543938,3428.35,0.0,22.841957322135638,30.4252589934452,30.455938055014663,0.030679061569461652,2.9334224458110825,0.0,0.0,50.23808074296285,30.058958202246302,32.88158921787167,2.822631015625369,593.5897225482416,614.69,21.100277451758416,65.5898617724428,30.355570470464592,34.12614337396328,3.770572903498689,1035.2453343046611,1093.45,58.20466569533892,5172.635600453107,5136.49,0.0
166,6.916666666666667,94.88511902312436,29.199313941154987,38.18736004165005,8.988046100495065,3569.9540153929415,3547.94,0.0,22.84336543204596,28.598123422257036,28.629213967783798,0.03109054552676227,2.9729503326865747,0.0,0.0,50.24652893687023,28.22471106647609,31.08681133087367,2.8621002643975793,601.9911873195891,558.24,0.0,65.60041674676451,28.530856162229554,31.777900986326863,3.2470448240973084,891.6493684448872,957.74,66.09063155511285,5066.567521490104,5063.92,0.0
167,6.958333333333333,94.76787431447735,27.355260207862713,36.12544526556965,8.77018505770694,3479.117694972921,3452.27,0.0,22.84553648938341,26.740110491473203,26.771594568842474,0.031484077369270835,3.010866892234599,0.0,0.0,50.25750949493501,26.351724802227054,29.14183785736425,2.7901130551371978,586.9782222470524,632.16,45.181777752947596,65.61384767776583,26.670023018372472,29.471452453189997,2.801429434817525,769.4393938087064,806.84,37.400606191293605,4838.5461779209145,4891.2699999999995,52.72382207908504
168,7.0,94.64235084321565,25.415609473083126,33.96305417272715,8.547444699644021,3386.265788681039,3363.7,0.0,22.84724194678663,24.75050491425115,24.78288979092018,0.032384876669031115,3.097242801654199,0.0,0.0,50.26772038203742,24.325417711660485,27.168868884888077,2.843451173227592,598.3209223633386,527.38,0.0,65.62570613950004,24.67046467395914,27.001070115074164,2.3306054411150257,640.2387699948048,714.06,73.82123000519516,4627.922723840837,4605.139999999999,0.0
169,7.041666666666667,94.51130949289134,23.340879138484418,31.82705536987968,8.486176231395262,3357.3378837147543,3257.0,0.0,22.848768423665824,22.63887553185903,22.671841855906823,0.03296632404779487,3.153062237924615,0.0,0.0,50.27756617096197,22.19327523540205,25.069461564362232,2.8761863289601806,605.3276165134687,655.72,50.392383486531344,65.63723662170847,22.55463074336139,24.499576262671415,1.944945519310025,534.3883150328498,548.4,14.011684967150131,4500.2068774989975,4461.12,0.0
170,7.083333333333333,94.35526752785677,21.16008521959124,29.816469880624474,8.656384661033233,3419.022203299249,3322.31,0.0,22.846494499706022,20.422087916275792,20.455596683686643,0.03350876741085074,3.20462524525969,0.0,0.0,50.27924079063323,19.958141249512405,22.799725854295453,2.8415846047830478,598.0651915655498,540.05,0.0,65.63873159402111,20.3329428820773,21.890691782766925,1.5577489006896243,428.01289906187486,503.01,74.99710093812513,4448.304919171934,4365.37,0.0
171,7.125,94.16517976154138,18.920801065232485,27.612978096487616,8.692177031255131,3426.2427274252364,3374.78,0.0,22.84153111184627,18.177614478564738,18.211222578917575,0.033608100352836345,3.213426726663853,0.0,0.0,50.27698234203463,17.71406499805093,20.71422583893707,3.000160840886142,631.4121947353976,642.35,10.937805264602389,65.63494488603345,18.088401079009103,19.284048037439263,1.1956469584301601,328.50146621173576,335.54,7.03853378826426,4389.369815099033,4352.67,0.0
172,7.166666666666667,93.96150649835546,16.66743973354015,25.327798019757424,8.660358286217274,3406.316943472223,3323.51,0.0,22.8367882168818,15.908819456672175,15.942922224829724,0.03410276815754898,3.2600471471818118,0.0,0.0,50.275436956048694,15.425340462290363,18.06595038767718,2.6406099253868174,555.7242254334556,607.29,51.565774566544405,65.63151560426253,15.812545793887763,16.775614372526135,0.9630685786383726,264.5872247706367,305.7,41.11277522936331,4229.888440823497,4236.5,6.611559176502851
173,7.208333333333333,93.7574459518004,14.339100094685463,23.083177607947437,8.744077513261974,3431.776461113782,3344.32,0.0,22.8314309536193,13.55250930473305,13.586959166177127,0.034449861444077357,3.292454903412345,0.0,0.0,50.27283442553862,13.063465695920309,16.575194044787015,3.511728348866706,739.0154353565727,490.98,0.0,65.62623300577822,13.452573403138564,14.418362217556979,0.9657888144184152,265.31320828669675,207.33,0.0,4439.397559660464,4042.63,0.0
174,7.25,93.5817630164687,12.09019986492457,21.03576622461385,8.945566359689282,3504.2758725105678,3374.73,0.0,22.828256798543514,11.398548546831378,11.431019402355487,0.032470855524108444,3.102885176768343,0.0,0.0,50.274141771164835,11.020932839825717,15.346488822267135,4.3255559824414185,910.3026911357491,976.67,66.36730886425084,65.62713000133158,11.327252683731704,12.703281187155827,1.3760285034241235,378.01589899424476,307.78,0.0,4795.6973478173295,4659.179999999999,0.0
175,7.291666666666667,93.40864844957382,10.3280865930721,20.94062329282423,10.61253669975213,4149.593142994023,3521.63,0.0,22.81745169438704,9.815946264920939,10.121625703849515,0.30567943892857663,29.196620931580465,0.0,0.0,50.256287653629975,9.521300064570982,14.240086922875678,4.718786858304696,992.7044989177648,830.99,0.0,65.60455339077261,9.763125025088469,11.709135352494538,1.9460103274060696,534.4146414399605,433.16,0.0,5705.908904283328,4785.78,0.0
176,7.333333333333333,138.17934904502394,9.178592191705587,20.310229491535146,11.13163729982956,6438.747789219637,4853.2,0.0,28.698534009407165,9.1190978590339,9.393871749977151,0.27477389094325133,33.00915447739669,53.24,20.23084552260331,63.66983552793975,9.249843885765381,14.27046716413707,5.020623278371689,1338.1062135856753,1144.61,0.0,83.12180481269397,9.131620974540793,12.076146315967767,2.9445253414269743,1024.5413352739752,621.75,0.0,8834.404492556685,6672.799999999999,0.0
177,7.375,178.23180094782575,10.864872648547927,21.028032350506628,10.163159701958701,7582.513103803956,7759.88,177.36689619604385,33.62205593224542,11.237182542465789,11.459445727857682,0.22226318539189371,31.28174882037324,0.0,0.0,74.95147938873292,11.341982977770684,16.199264325230853,4.8572813474601695,1523.9569298384465,1501.25,0.0,97.85821597407407,11.122806518964516,14.998744954848597,3.8759384358840805,1587.7180724681753,1430.09,0.0,10725.46985493095,10691.220000000001,0.0
178,7.416666666666667,183.36060550880788,12.832184410736012,22.506179178063142,9.67399476732713,7425.250447014629,7439.54,14.289552985371301,34.1901357405037,13.169483916760822,13.59780231369726,0.42831839693643836,61.30088965408967,50.16,0.0,76.24873594477462,13.278318513455952,18.44287234379569,5.164553830339736,1648.4078755670755,1512.14,0.0,99.55405965582933,13.049446793945402,17.419769652523982,4.3703228585785805,1821.2590394722054,1700.78,0.0,10956.218251707998,10702.62,0.0
179,7.458333333333333,188.64586295421068,14.999831298268115,24.43489537623897,9.435064077970855,7450.601979801523,7420.64,0.0,34.76674071895691,15.348938457638566,15.601585128005242,0.2526466703666763,36.76857356706319,59.19,22.421426432936805,77.56634214677831,15.441999402028067,20.680704297439522,5.2387048954114555,1700.9692800901184,1750.23,49.26071990988157,101.27674936958705,15.208436549839027,19.875734475933307,4.66729792609428,1978.6751589637047,1895.33,0.0,11167.014992422408,11125.39,0.0
180,7.5,192.84101531051138,17.19040239980144,26.581877680798847,9.391475280997408,7581.103976696348,7527.0,0.0,35.20684466804615,17.545320860373746,18.634893453438973,1.0895725930652276,160.57668897961196,0.0,0.0,78.56607309211962,17.642637189793096,22.394816108376084,4.752178918582988,1562.885111802029,1612.65,49.764888197971004,102.58411053747972,17.398671739415672,22.16359621323209,4.764924473816418,2046.139985938902,2012.19,0.0,11350.70576341689,11151.84,0.0
181,7.541666666666667,188.86787098365298,19.479528298411992,28.884734352446884,9.405206054034892,7435.764445659928,7662.33,226.56555434007169,34.70161781671579,19.820724560147816,21.12629445630542,1.3055698961576034,189.6483523658034,309.9,120.25164763419659,77.38537080026057,19.89631315173712,24.58539317411829,4.6890800223811695,1518.957897477639,1470.4,0.0,101.04352361728625,19.669172587408482,24.415668613806016,4.7464960263975335,2007.616832472352,2025.41,17.793167527648166,11151.987527975722,11468.039999999999,316.05247202427745
182,7.583333333333333,187.9798685647205,21.482534369083925,30.895127993029487,9.412593623945561,7406.61677801418,7248.84,0.0,34.56021957132882,21.817018990604364,23.172592182763495,1.355573192159131,196.1095253969877,55.67,0.0,77.04706494498802,21.91706774919057,26.622307715529157,4.705239966338588,1517.5293539168629,1524.97,7.440646083137153,100.60343307129489,21.684546069606302,26.427096432556525,4.742550362950222,1997.211125838125,1934.78,0.0,11117.466783166155,10764.26,0.0
183,7.625,193.87611471298953,23.766724321623027,33.01461839607704,9.247894074454013,7505.27100340212,7571.96,66.68899659787985,35.200833924015235,24.127746436054082,26.15407185277186,2.0263254167177784,298.5804499509741,326.15,27.56955004902585,78.51199861995384,24.21413459285427,28.81692886763752,4.602794274783253,1512.713982460304,1467.56,0.0,102.51800811554283,23.96909879736203,28.740657671595816,4.771558874233786,2047.668597888962,2005.0,0.0,11364.23403370236,11370.67,6.435966297640334
184,7.666666666666667,186.30504667807526,25.965256246249094,35.17342155478544,9.208165308536348,7181.198816683681,7469.83,288.63118331631904,34.29371066818291,26.293336601657753,28.01932606746509,1.7259894658073378,247.7717819312652,255.49,7.718218068734814,76.41140601536686,26.36760658638648,30.944669485365548,4.577062898979069,1464.0108510719544,1514.96,50.94914892804559,99.7755133566182,26.147701776068292,31.235725287651213,5.0880235115829215,2125.0654207129205,2033.3,0.0,11018.046870399821,11273.579999999998,255.53312960017684
185,7.708333333333333,152.4429082143075,27.582888021289804,37.119045972121036,9.536157950831232,6085.270459988937,6913.19,827.919540011063,30.247400970423616,27.767986881460793,28.676205437897053,0.9082185564362604,114.99465603845458,226.12,111.12534396154543,67.11529323740082,27.75810313276395,32.087229612839174,4.3291264800752245,1216.2447830181827,1373.44,157.19521698181734,87.63428595470182,27.670447485834497,33.12973174101087,5.4592842551763745,2002.668118924371,2162.04,159.37188107562906,9419.178017969945,10674.79,1255.6119820300555
186,7.75,110.71205732801211,27.711055551006737,38.469455575192306,10.758400024185569,4985.880136585048,5261.53,275.64986341495205,24.991645477651648,27.56507721175001,27.59552621494083,0.03044900319082089,3.1854233204495936,0.0,0.0,55.12062396034101,27.41468078715592,31.63121000498584,4.216529217829919,972.9005819218606,1032.3,59.39941807813932,71.96756887343194,27.52756325531371,32.69446370409158,5.166900448777874,1556.5610187255354,1800.17,243.60898127446467,7518.527160552893,8094.0,575.4728394471067
187,7.791666666666667,96.25669328175793,26.926315631730873,38.55504825181389,11.62873262008302,4685.571259194063,4691.27,5.698740805937632,23.048739787241118,26.612170237295803,26.64005391906869,0.027883681772888025,2.690274074915934,0.0,0.0,50.71552020265825,26.40497923729992,30.12051762206986,3.715538384769939,788.7908440012868,895.68,106.88915599871314,66.21388963237861,26.574841175807887,31.05254155647812,4.477700380670232,1241.0902235893695,1294.49,53.399776410630466,6718.142600859635,6881.4400000000005,163.2973991403651
188,7.833333333333333,94.72179436170616,25.951789682928997,36.657864404963,10.706074722034003,4245.016774099192,4607.77,362.7532259008085,22.84556157367396,25.632408280858257,25.659729059953744,0.02732077909548636,2.6127276529051144,0.0,0.0,50.25784472719832,25.43173609475023,28.625678007130617,3.193941912380385,671.9393852266364,667.42,0.0,65.61602370774504,25.597424776600356,29.64136062129375,4.043935844693394,1110.7425012199951,1168.59,57.8474987800048,6030.311388198728,6443.780000000001,413.46861180127235
189,7.875,94.63153827831296,24.89247496546399,34.23832691173573,9.345851946271743,3702.1500811808937,3678.95,0.0,22.847754775283537,24.48700585137164,24.516302437042842,0.02929658567120086,2.801946004836106,0.0,0.0,50.268185079460714,24.186839605652697,27.162605244294376,2.975765638641679,626.1684103503572,663.0,36.83158964964275,65.628193347185,24.425109819829665,28.018961543330935,3.5938517235012704,987.3015702976379,1034.33,47.02842970236202,5318.422007833726,5376.28,57.857992166274016
190,7.916666666666667,94.52793730571643,23.40750596896411,32.09596419613228,8.68845822716817,3437.970316756438,3613.94,175.96968324356203,22.849015050544203,22.84582063513237,22.87714778998497,0.03132715485260107,2.9963163325567557,0.0,0.0,50.2767324718606,22.464983094449263,25.2971247008187,2.8321416063694365,596.0479970744971,575.16,0.0,65.63786956476979,22.766611106158464,25.92047628017615,3.1538651740176853,866.5563799787412,921.8,55.24362002125872,4903.571010142234,5110.900000000001,207.32898985776683
191,7.958333333333333,94.38846113937626,21.576547746524714,29.697202083217757,8.120654336693043,3208.552533470093,3071.92,0.0,22.848666653428694,20.928934336616763,20.961519046520408,0.03258470990364515,3.116548892821452,0.0,0.0,50.283156532890345,20.496932283936783,23.337904395887378,2.8409721119505953,597.9828480895579,603.08,5.097151910442108,65.64485512748676,20.84219908552588,23.407020183589257,2.5648210980633763,704.7855571914818,792.79,88.0044428085182,4514.437487643954,4467.79,0.0
192,8.0,94.20387802283197,19.475853177242662,27.85895397614323,8.383100798900568,3305.7704530019055,3228.14,0.0,22.8427366289873,18.741610160583964,18.775273036354168,0.03366287577020444,3.218833931775508,0.0,0.0,50.27789111941568,18.26958270787128,20.93445079661379,2.6648680887425087,560.8568047096974,578.52,17.66319529030261,65.63766818894453,18.646408319765303,20.755545083623186,2.109136763857883,579.5048966320767,598.29,18.785103367923284,4449.350988275455,4404.95,0.0
193,8.041666666666666,94.0062921735916,17.228666028426677,25.690734023250155,8.462067994823478,3329.9112456111334,3240.21,0.0,22.838144302019906,16.47896059981085,16.51275461120982,0.03379401139897098,3.230723442145747,0.0,0.0,50.27667382418345,16.010856838705116,18.669239968254594,2.6583831295494775,559.4784130560415,529.82,0.0,65.63468116879795,16.386603205018947,18.269268480886097,1.8826652758671507,517.2562136504439,544.15,26.89378634955608,4409.876595759764,4314.18,0.0
