hour,day,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
194,8.083333333333334,93.81184721620957,14.979309266808919,23.554952467541966,8.575643200733047,3367.624147840969,3278.3,0.0,22.83340510120635,14.229802036910899,14.263760359533372,0.03395832262247289,3.2457579974668613,0.0,0.0,50.274619323293834,13.759082697031205,16.52110708590744,2.762024388876233,581.266807646131,576.83,0.0,65.6303847869702,14.135350907545464,15.72702704388818,1.5916761363427163,437.2792601525424,474.39,37.11073984745758,4389.415973637109,4329.52,0.0
195,8.125,93.63078526379654,12.736561038576333,21.26906284500186,8.532501806425525,3344.2156786600094,3319.47,0.0,22.829910906743745,12.002713636110856,12.03609901854004,0.03338538242918432,3.1905076927823113,0.0,0.0,50.27494927459487,11.575543432670132,14.397106854317116,2.8215634216469834,593.8006677625116,573.07,0.0,65.62971937627998,11.916518009736999,13.418538963921428,1.5020209541844292,412.64421663366295,384.02,0.0,4353.851070748967,4276.5599999999995,0.0
196,8.166666666666666,93.47217455040541,10.851622523868217,19.244458645027237,8.39283612115902,3283.9029471372196,3217.67,0.0,22.826913886902936,10.342766032778338,10.372430302122897,0.029664269344559457,2.8345236196479977,0.0,0.0,50.27602001061236,10.099935161815143,13.11158726267415,3.0116521008590063,633.8185070706896,602.27,0.0,65.63097449275034,10.305825128289396,11.762189203920354,1.4563640756309582,400.10873639055353,425.7,25.591263609446457,4320.66471421811,4245.64,0.0
197,8.208333333333334,93.33623650419449,9.636825741594572,18.08467426847934,8.447848526884767,3300.6207644062993,3252.88,0.0,22.82181829405933,9.303222172843089,9.331074262541366,0.027852089698276572,2.6607694922335656,0.0,0.0,50.271190221807466,9.132019069318861,12.323100710273255,3.191081640954394,671.5159105694903,654.0,0.0,65.62450584108018,9.275278334504126,10.589753736922715,1.314475402418589,361.09188945855897,359.26,0.0,4335.889333926582,4266.14,0.0
198,8.25,93.23677180779869,8.8033044889989,17.408009599172228,8.604705110173327,3358.322843713016,3282.67,0.0,22.817959104050292,8.564110488141587,8.590972483068144,0.026861994926557387,2.565749684463426,0.0,0.0,50.26730622096805,8.435368522831926,11.548147012111889,3.112778489279963,654.987562125187,679.06,24.072437874812977,65.61961922260377,8.541030345576159,10.243911551359123,1.7028812057829636,467.7537546519198,349.64,0.0,4483.629910174586,4311.37,0.0
199,8.291666666666666,93.16566367985148,8.175814258094787,17.724310609037865,9.548496350943077,3723.832110661534,3398.03,0.0,22.812779723226246,7.9799140126712444,8.006485170667222,0.026571157995977757,2.5373940246428397,0.0,0.0,50.258749156437574,7.860812910216064,11.075856354988932,3.215043444772868,676.3908836068814,621.84,0.0,65.60872939334634,7.955725799897492,10.185534796832487,2.2298089969349943,612.3905982396772,575.18,0.0,5015.150986532735,4595.05,0.0
200,8.333333333333334,93.12969652303642,7.6130902413962,18.41459451305842,10.801504271662221,4210.868250803803,4101.73,0.0,22.80774951002353,7.4324887153662065,7.458764967799026,0.026276252432819724,2.508678940339876,0.0,0.0,50.24855677365131,7.3318614312062635,10.859719124361234,3.5278576931549708,742.0512052460383,723.56,0.0,65.59654838583498,7.411172670504892,11.0004896110313,3.589316940526408,985.5803146845597,639.57,0.0,5941.00844967474,5464.859999999999,0.0
201,8.375,98.16596308115668,7.185482292606286,18.080047754695965,10.894565462089679,4476.824488781193,4317.51,0.0,23.51816365495089,7.091397738379644,7.117668723770286,0.02627098539064132,2.586300567261376,0.0,0.0,51.86145208112299,7.069908348048575,11.662956329976684,4.593047981928109,997.1141489189708,753.78,0.0,67.70325007703126,7.091463796400201,11.921572095609985,4.830108299209784,1368.8807299171579,1325.08,0.0,6845.405668184584,6396.37,0.0
202,8.416666666666666,106.0671404455712,7.076246485429318,17.596728695114976,10.520482209685657,4671.063064680161,4586.17,0.0,24.613347779299595,7.077059234733151,7.104830977665936,0.02777174293278506,2.861363604474779,0.0,0.0,54.35052578313499,7.089269652296964,12.538001109366967,5.448731457070003,1239.6479822064198,1239.66,0.01201779358029853,70.9531145412732,7.082259072969193,12.077189436518148,4.9949303635489555,1483.542955957456,1403.25,0.0,7397.115366448511,7229.08,0.0
203,8.458333333333334,106.26344594680658,7.109565918403517,17.365181375529165,10.255615457125648,4561.890404331009,4730.03,168.1395956689903,24.641513499079547,7.113153881507624,7.141191092951482,0.02803721144385829,2.8920208513958174,0.0,0.0,54.415205294034514,7.112635666440147,12.726901703031954,5.614266036591808,1278.8290234717779,1230.45,0.0,71.03778920230596,7.111687479584586,12.368040141447471,5.256352661862885,1563.0510285257315,1553.44,0.0,7406.662477179914,7513.92,107.2575228200858
204,8.5,106.43139632372733,7.119921090969856,17.13833553629171,10.018414445321852,4463.422287397585,4369.73,0.0,24.665650542755436,7.120231471060568,7.148275698184646,0.02804422712407817,2.8955780376497584,0.0,0.0,54.47093373417387,7.122425334795134,13.160579422813612,6.038154088018478,1376.7916885849068,1318.25,0.0,71.11023394020664,7.119716750982315,12.394412592575891,5.2746958415935765,1570.1052041148203,1561.03,0.0,7413.214758134963,7249.009999999999,0.0
205,8.541666666666666,108.99901205982687,7.134673673274342,17.009722447949773,9.875048774675431,4505.687166178597,4536.41,30.722833821402673,25.015551600682123,7.1343491182051215,7.163256532693368,0.02890741448824663,3.0270427699839435,0.0,0.0,55.2674083375931,7.133281496708315,13.51643462173303,6.383153125024715,1476.7384623935327,1427.1,0.0,72.14985322215466,7.132929126078098,12.273834445333005,5.140905319254907,1552.6525517966045,1567.23,14.577448203395534,7538.105223138719,7530.74,0.0
206,8.583333333333334,109.49578260582733,7.135619522378377,16.94445316600039,9.808833643622012,4495.872485459174,4457.38,0.0,25.08318265146701,7.131017890827075,7.160128800363323,0.029110909536248286,3.056593176747131,0.0,0.0,55.421521723276285,7.128263559273,13.396794654723477,6.268531095450477,1454.2646741221608,1517.23,62.96532587783918,72.35141223241143,7.129542294649309,12.435595315910971,5.306053021261662,1607.007197754449,1525.63,0.0,7560.20095051253,7500.240000000001,0.0
207,8.625,111.50585481121524,7.126606692381267,16.824471246462704,9.697864554081438,4526.609281696941,4521.66,0.0,25.354487514349103,7.121052768966872,7.1507784511277235,0.029725682160851363,3.1549021241309867,0.0,0.0,56.03909596029772,7.119704024863028,12.982424115826346,5.862720090963318,1375.2748603438847,1380.82,5.545139656115225,73.15879335480166,7.120115659421611,12.864292821091889,5.744177161670278,1759.1123748693333,1676.58,0.0,7664.1514190342905,7579.0599999999995,0.0
208,8.666666666666666,107.19308786606477,7.12203275540058,17.004245211883486,9.882212456482906,4434.250178113121,4505.64,71.38982188687896,24.76973011064849,7.114956409350882,7.143464687657204,0.02850827830632152,2.955911917146789,0.0,0.0,54.70847772024857,7.107229201322116,12.47235096551781,5.3651217641956945,1228.6648598892266,1359.46,130.79514011077345,71.42179519031897,7.11251169268284,13.0040506867206,5.89153899403776,1761.4030437499287,1829.31,67.90695625007129,7427.273993669424,7694.41,267.1360063305756
209,8.708333333333334,101.72147180235122,7.079959053531228,17.51375719686612,10.433798143334892,4442.774696989591,4383.43,0.0,24.019277191086115,7.0599103487505195,7.086812099915191,0.026901751164671417,2.7048283475753414,0.0,0.0,53.00116423158971,7.0499115258597485,11.771941136357375,4.722029610497627,1047.6430580116462,1089.92,42.27694198835388,69.1926490052221,7.0573978208461225,12.851480211539545,5.794082390693423,1678.200507771338,1681.84,3.639492228661993,7171.32309112015,7155.1900000000005,0.0
210,8.75,97.5149237529837,7.049969091154428,17.740531048449558,10.690561957295131,4363.860352719178,4506.41,142.54964728082177,23.431576671077895,7.049878774658336,7.0751241514065155,0.025245376748179282,2.476182173901769,0.0,0.0,51.666160106184684,7.058572453637941,11.23205884733047,4.173486393692528,902.6188758864611,997.12,94.50112411353894,67.44916086192663,7.052277741811321,12.374008634743436,5.321730892932115,1502.5491408944454,1664.26,161.71085910555462,6771.5045516739865,7167.79,396.28544832601347
211,8.791666666666666,93.11018244021925,7.094846295398151,17.36303048807037,10.268184192672217,4002.1194996907066,4226.56,224.44050030929384,22.811844639611934,7.119671219945792,7.143212008230486,0.02354078828469408,2.2479188579160176,0.0,0.0,50.259780039214036,7.14548824919803,10.963558585882682,3.8180703366846522,803.2740409891335,801.84,0.0,65.61226539759133,7.1258166079229,11.90105337064284,4.77523676271994,1311.5328301846787,1333.09,21.55716981532123,6119.174289722434,6361.490000000001,242.31571027756672
212,8.833333333333334,93.10255097414675,7.216458637768869,16.552538558432097,9.336079920663227,3638.525018197504,3707.59,69.06498180249628,22.814082818546545,7.260367281774579,7.283831447025829,0.023464165251249725,2.240821931371966,0.0,0.0,50.26549042325697,7.284865631618794,10.962609129083491,3.6777434974646974,773.8389481865167,798.58,24.741051813483296,65.61946588317355,7.265841364573653,11.685772939094393,4.41993157452074,1214.080436784703,1281.77,67.68956321529708,5628.6852251000955,5787.9400000000005,159.254774899905
213,8.875,93.08842648729264,7.301973519295274,16.412579864757564,9.11060634546229,3550.1131498591394,3543.03,0.0,22.813100712537263,7.304536305635579,7.328763359783236,0.0242270541476568,2.31357803103473,0.0,0.0,50.26399418776959,7.289796129043966,10.87415447507872,3.5843583460347546,754.1672033632846,742.46,0.0,65.61737474296305,7.298268696973161,11.529300120209422,4.231031423236261,1162.155724238265,1137.55,0.0,5468.749655491724,5423.04,0.0
214,8.916666666666666,93.08333129393108,7.259165971546394,16.324987848401975,9.06582187685558,3532.4687084864754,3550.5,18.031291513524593,22.8130433050074,7.237654268258666,7.261873469923028,0.02421920166436209,2.3128223330542133,0.0,0.0,50.26427395074772,7.230473815485003,10.666081922676398,3.4356081071913946,722.8734209073461,759.43,36.556579092653806,65.61754976188996,7.234757042752638,11.237643643363635,4.002886600610997,1099.4931304186423,1178.41,78.91686958135779,5357.148082145518,5488.34,131.1919178544822
215,8.958333333333334,93.08003234675031,7.239259413163675,16.214049790565245,8.974790377401568,3496.8746373612603,3496.79,0.0,22.813357219107292,7.237991178183356,7.262014667637911,0.02402348945455479,2.294164285368038,0.0,0.0,50.26500395172286,7.238093164558979,10.380144124093563,3.1420509595345845,661.1167635150208,679.57,18.453236484979243,65.61810764822151,7.238141143627319,10.72495655243562,3.486815408808301,957.7493859437491,1011.6,53.85061405625095,5118.034951105398,5187.96,69.92504889460179
216,9.0,93.0754035339392,7.231004163709494,16.217803482131764,8.98679931842227,3501.3795871482967,3488.19,0.0,22.812885966142044,7.2205141661105525,7.244723578667953,0.02420941255740061,2.311871573561213,0.0,0.0,50.264110179645954,7.2111204334085794,10.375060271127197,3.163939837718617,665.7105498519427,636.08,0.0,65.61642014118416,7.217312443563228,10.290698390811999,3.073385947248771,844.1679468268942,895.14,50.97205317310579,5013.569955400695,5019.410000000001,5.8400445993056564
217,9.041666666666666,93.07333845957172,7.197677655396708,16.19990652708158,9.002228871684872,3507.313332667081,3508.77,1.4566673329190962,22.812829168103683,7.184811901044616,7.20896613271342,0.02415423166880437,2.3065963460879217,0.0,0.0,50.264251516139936,7.17990735608979,10.590221076318052,3.4103137202282623,717.5510035143293,689.23,0.0,65.61561596197981,7.18313219741747,9.761824580009977,2.5786923825925063,708.2816192063012,784.48,76.19838079369879,4935.4525517338,4982.48,47.027448266199826
218,9.083333333333334,93.07153465435633,7.179557929540131,16.215354004978916,9.035796075438785,3520.323056066662,3495.36,0.0,22.812765267866958,7.173466825314389,7.197573610943021,0.02410678562863211,2.3020590618301235,0.0,0.0,50.26419210833005,7.169845738431538,10.621582189553063,3.4517364511215254,726.2657427460796,739.82,13.554257253920468,65.61460953240216,7.172295358866912,9.29851452053446,2.1262191616675485,583.9932137461124,622.74,38.74678625388765,4832.884071620685,4857.92,25.03592837931501
219,9.125,93.07220626427892,7.165298109185151,16.147590585530956,8.982292476345805,3499.503443061874,3543.89,44.38655693812598,22.81295593672322,7.159336327982571,7.183392299620164,0.02405597163759321,2.2972258186368366,0.0,0.0,50.264479779252206,7.159345156783291,10.416190401895907,3.2568452451126157,685.2634034143507,706.27,21.006596585649277,65.61464450812129,7.1588116720734405,9.041033242603282,1.8822215705298415,516.9764386011981,535.24,18.263561398801926,4704.0405108960595,4785.4,81.35948910394018
220,9.166666666666666,93.06913394679609,7.1709487759144395,16.046261786205132,8.875313010290693,3457.7100728376004,3433.26,0.0,22.813197429535006,7.1729267558756105,7.196940966597102,0.024014210721491125,2.293262134251846,0.0,0.0,50.264976637710475,7.173206410904885,10.091599486925059,2.918393076020174,614.0567296634009,657.79,43.73327033659905,65.61525846241409,7.172657529867393,8.887376965392136,1.714719435524743,470.9742229750847,488.36,17.385777024915342,4545.034287610338,4579.41,34.37571238966211
221,9.208333333333334,93.0661613040481,7.165767699614239,16.081497070794438,8.915729371180198,3473.3448348570605,3481.09,7.745165142939641,22.812646943505,7.155055112116704,7.1792736285530045,0.02421851643630024,2.3127167143091243,0.0,0.0,50.26365636058671,7.145559473498261,9.89985692900394,2.7542974555056796,579.5142805857213,563.57,0.0,65.61360917466739,7.151651971683996,8.830213654804533,1.6785616831205372,461.03134819421405,442.89,0.0,4516.2031803513055,4487.55,0.0
222,9.25,93.06245891665822,7.135334393364348,15.910102843851547,8.7747684504872,3418.2939979939724,3454.26,35.96600200602779,22.812847297261545,7.124695056800417,7.148818696989497,0.024123640189079865,2.303676858649329,0.0,0.0,50.26446187927577,7.121572871722416,10.038280868340399,2.9167079966179834,613.6958886070046,589.15,0.0,65.614650792855,7.123530537829128,8.904907341335395,1.7813768035062676,489.2781691122395,468.63,0.0,4523.571732571866,4512.04,0.0
223,9.291666666666666,93.05005698622476,7.108832489757943,16.3973290709785,9.288496581220556,3617.939440128707,3361.4,0.0,22.810583634269214,7.085360149463201,7.109961105726485,0.02460095626328407,2.349024844987316,0.0,0.0,50.25978640701482,7.053788487721658,10.245660265913992,3.1918717781923345,671.529814890859,632.24,0.0,65.60860889572824,7.076651990111617,9.03053714371862,1.9538851536070032,536.610401238539,499.64,0.0,4828.4286811030925,4493.280000000001,0.0
224,9.333333333333334,93.04417960390506,6.942644019799459,17.930581580493346,10.987937560693886,4279.6141797672935,3940.32,0.0,22.804585472366405,6.851468696676794,6.877033936139451,0.025565239462657097,2.4404576258419817,0.0,0.0,50.24566573289344,6.775826209187912,10.298172681961017,3.522346472773105,740.849345550324,704.93,0.0,65.59165635174956,6.830722826818373,9.888410692906868,3.0576878660884956,839.5391859578348,563.67,0.0,5862.4431689012945,5208.92,0.0
225,9.375,94.75991606075507,6.653822048606808,18.886607823290802,12.232785774683993,4852.318074887891,4705.48,0.0,23.042867250874178,6.5794690639027635,6.604517971455888,0.025048907553124167,2.4161535552880857,0.0,0.0,50.78453433418184,6.568720805779675,10.502537826361468,3.9338170205817935,836.2667963760794,771.14,0.0,66.29600610136148,6.578553344816533,10.395293035142831,3.8167396903262985,1059.202826378999,1109.12,49.917173621000984,6750.203851198258,6585.74,0.0
226,9.416666666666666,100.53604146934325,6.6363231592338074,18.500888688473633,11.864565529239826,4993.129668337374,5004.94,11.810331662625686,23.850041662541035,6.67733908638761,6.702756247073937,0.025417160686327378,2.5375546287337403,0.0,0.0,52.61524304767107,6.722122109166365,11.34229593197259,4.620173822806224,1017.5813061991037,896.7,0.0,68.68624468760305,6.690052288742351,10.615985885226385,3.9259335964840343,1128.7868627697167,1000.95,0.0,7142.035391934929,6902.589999999999,0.0
227,9.458333333333334,104.26697219051741,6.829343906597744,18.203764298759346,11.374420392161602,4964.497104547646,4914.99,0.0,24.366883582023398,6.88200108832226,6.908824150586421,0.026823062264160313,2.7359463070204106,0.0,0.0,53.789427830815704,6.904500638881679,11.641514540243374,4.737013901361696,1066.5981052563036,1134.09,67.49189474369632,70.21997731222662,6.883315940693122,11.157693979994225,4.274378039301102,1256.4142073579226,1250.11,0.0,7290.245363468893,7299.19,8.94463653110688
228,9.5,106.16163605009629,6.942778332595381,18.331439324574507,11.388660991979126,5061.036765612752,5028.15,0.0,24.623799589031858,6.957263701504534,6.985112108859709,0.02784840735517502,2.870480856245486,0.0,0.0,54.37308275141079,6.962464820684552,11.51497415411523,4.552509333430677,1036.1771846614392,990.62,0.0,70.98246607905459,6.954817308415945,11.3350752614186,4.380257953002656,1301.5174474174532,1252.44,0.0,7401.60187854789,7271.209999999999,0.0
229,9.541666666666666,108.49902766385442,7.002035365881953,18.167143935006457,11.165108569124504,5070.934730818626,5067.77,0.0,24.942103811572785,7.016948556920086,7.045464519074314,0.028515962154227914,2.977284497781333,0.0,0.0,55.097123625544064,7.025052710314559,11.7570756389779,4.7320229286633415,1091.3774877255948,1073.77,0.0,71.92794547835715,7.016443442700633,11.479805197179582,4.463361754478949,1343.8752857176858,1339.99,0.0,7509.164788759688,7481.530000000001,0.0
230,9.583333333333334,109.46411039810775,7.048601184519987,18.25771160938764,11.209110424867653,5136.202330037459,5062.76,0.0,25.072028719438794,7.053427035722127,7.082413415391721,0.028986379669594164,3.04216438009453,0.0,0.0,55.39262639836871,7.054118525097495,11.642206404375175,4.58808787927768,1063.8561513458758,1100.01,36.153848654124204,72.31395696586775,7.051510542204767,11.506243174507128,4.4547326323023615,1348.475293426256,1335.9,0.0,7551.575939189686,7498.67,0.0
231,9.625,108.873877819501,7.063119220968237,18.20890641522199,11.145787194253753,5079.648516370586,5207.85,128.20148362941472,24.991832848488347,7.0624799492088695,7.091313213088555,0.028833263879685767,3.016415322142341,0.0,0.0,55.21000426799041,7.063357778007141,11.775641951656313,4.712284173649172,1089.0516500137005,1017.8,0.0,72.07546242342538,7.061389556794404,11.580315657873317,4.518926101078914,1363.395639611212,1348.84,0.0,7535.11222131764,7574.490000000001,39.37777868236026
232,9.666666666666666,107.10443835107455,7.079228953552746,18.252830844458966,11.17360189090622,5009.563497544487,4923.72,0.0,24.75236164624949,7.081251874031559,7.109534801447981,0.0282829274164218,2.9304898713992054,0.0,0.0,54.66533061592835,7.080947381098696,11.740024101229963,4.659076720131267,1066.1322113682002,1151.3,85.1677886317998,71.36425118202,7.0800293198046536,11.59950052037914,4.519471200574486,1350.1050459728053,1365.89,15.784954027194772,7428.731244756891,7440.910000000001,12.178755243109663
233,9.708333333333334,100.00725542802486,7.082443982846885,18.199299355988803,11.116855373141917,4653.853291676485,5109.74,455.88670832351454,23.77334853080222,7.0828812725057455,7.108885314035508,0.026004041529762212,2.5877983544903174,0.0,0.0,52.44039578117655,7.091368821337638,11.135293562514216,4.0439247411765775,887.7041483385727,971.39,83.68585166142725,68.45937143813516,7.084151895084209,11.651640135564506,4.567488240480297,1308.9093475403704,1322.58,13.670652459629537,6853.054585909919,7403.71,550.6554140900807
234,9.75,93.12754535534357,7.156035994525234,17.12644134249163,9.970405347966398,3886.7821089988292,4158.13,271.34789100117086,22.81415917059333,7.205484683486824,7.228522481235206,0.023037797748382438,2.2001113042536398,0.0,0.0,50.264017161254344,7.25718326366571,10.599357931926011,3.3421746682603013,703.2108487533116,797.49,94.27915124668846,65.61752408910667,7.218686496005238,11.431281402434125,4.212594906428888,1157.094319882528,1284.79,127.69568011747197,5749.287388938923,6240.41,491.1226110610769
235,9.791666666666666,93.11201390343031,7.365860972087628,16.32658223330856,8.960721261220932,3492.5924599329473,3530.06,37.467540067052596,22.815671782780168,7.427698629673262,7.4511562235169455,0.023457593843683178,2.240350389527891,0.0,0.0,50.26812465180056,7.446718500987864,10.061597679117588,2.6148791781297236,550.2290733829568,601.82,51.59092661704324,65.62276111496432,7.4308452300295915,10.971927494171634,3.5410822641420427,972.7242427974519,1020.3,47.57575720254806,5017.786126502884,5152.18,134.39387349711615
236,9.833333333333334,93.09650749544788,7.434885155430598,15.940369019220414,8.505483863789816,3314.6039057745343,3440.6,125.99609422546564,22.814901212216856,7.424015263315279,7.448319588476821,0.024304325161542017,2.3211402549924833,0.0,0.0,50.26726909413122,7.407517553238327,9.872596136865024,2.4650785836266973,518.698848946622,491.39,0.0,65.62158823361277,7.416403865018837,10.77788305267145,3.3614791876526136,923.3713346100835,916.12,0.0,4758.995229586232,4848.11,89.11477041376747
237,9.875,93.0769901148409,7.393933490097548,15.510134565834818,8.11620107573727,3162.2365407029765,3139.06,0.0,22.81500140108621,7.376720035478695,7.400991346693907,0.024271311215211533,2.3179974974099147,0.0,0.0,50.26876352604686,7.363749591137817,9.907662543153407,2.5439129520155896,535.3029951654017,539.34,4.037004834598292,65.62334206577765,7.372975329748859,10.651483946887957,3.2785086171390985,900.6040545878249,921.91,21.305945412175106,4600.461587953613,4600.31,0.0
238,9.916666666666666,93.06413994201365,7.329073388097268,15.406603442967178,8.07753005486991,3146.7350297076136,3177.44,30.704970292386406,22.814267975926033,7.299469517468389,7.323897496987918,0.024427979519528797,2.3328848870574785,0.0,0.0,50.267814149489844,7.280587920384037,9.843770182434353,2.563182262050316,539.3475542619396,524.41,0.0,65.62201854406572,7.294024128676261,10.519138620509976,3.2251144918337147,885.9188572355001,870.46,0.0,4574.33432609211,4572.3099999999995,0.0
239,9.958333333333334,93.05283525626508,7.256730892411247,15.184672644168952,7.927941751757705,3088.08527813135,3093.41,5.3247218686497035,22.814218899924843,7.234515689410412,7.25880033169524,0.02428464228482774,2.3191911169383164,0.0,0.0,50.268493816803115,7.223280616383182,9.984609667302836,2.761329050919654,581.049669821204,547.63,0.0,65.62270702657943,7.231843607609887,10.493999394445611,3.2621557868357236,896.1032716845978,892.96,0.0,4567.557410754091,4534.0,0.0
240,10.0,93.05141892607857,7.213631560606635,15.02383394031428,7.810202379707644,3042.1772310434108,3067.97,25.792768956589043,22.815102912363077,7.207076220422937,7.231027632071072,0.023951411648135412,2.287456116020961,0.0,0.0,50.271021275532306,7.214195899452047,10.141522780541308,2.927326881089261,616.0105540957632,608.3,0.0,65.62476174876812,7.209049147306339,9.763436629687957,2.5543874823816184,701.7036587911485,890.89,189.18634120885145,4362.178900046344,4567.16,204.98109995365576
241,10.041666666666666,93.04792836309906,7.236020901014862,15.262603227104497,8.026582326089635,3126.3428045678234,2998.83,0.0,22.814293094224162,7.238643322167009,7.262803992202512,0.024160670035502818,2.3073592311741633,0.0,0.0,50.26913145381015,7.228661395339696,10.110938046778891,2.882276651439195,606.5076306709832,617.48,10.972369329016828,65.6205179775291,7.235714809534635,8.813893454792266,1.5781786452576316,433.5059280818196,502.16,68.65407191818042,4168.663722551801,4118.47,0.0
242,10.083333333333334,93.04938429616821,7.183446433415148,15.547233147816048,8.363786714400899,3257.734424611564,3285.02,27.285575388435973,22.812930762391684,7.149966235284254,7.174446338858215,0.024480103573960577,2.337725732423102,0.0,0.0,50.265730281311065,7.129691334975485,10.098349312051397,2.968657977075912,624.6422922708491,588.98,0.0,65.61545865112191,7.143391763310608,8.492320213326712,1.3489284500161043,370.5051997033904,353.44,0.0,4255.219642318227,4227.44,0.0
243,10.125,93.047250792519,7.121251044546273,15.347277438114938,8.226026393568665,3204.002663674554,3211.46,7.457336325446249,22.813613864549396,7.111293110047679,7.135343826117031,0.024050716069352163,2.2967901757088667,0.0,0.0,50.26732931528055,7.112809092604071,10.040543918221621,2.9277348256175504,616.0511528851782,654.36,38.30884711482179,65.61782078258089,7.1123045328322085,8.601190140033227,1.4888856072010181,408.96143753899116,376.28,0.0,4231.312044274432,4242.1,10.787955725568281
244,10.166666666666666,93.04616421098831,7.120298094771316,15.258813392365612,8.138515297594296,3169.8804425857265,3183.78,13.899557414273659,22.81399245644938,7.121722714284664,7.145699639172648,0.02397692488798331,2.2897812794285533,0.0,0.0,50.26809665463512,7.125362167907287,9.770934384288585,2.6455722163812982,556.6872651771457,571.13,14.442734822854277,65.6190285955718,7.122370334716205,8.545090051650917,1.4227197169347114,390.7944355128488,430.84,40.04556448715118,4119.651924555149,4185.75,66.09807544485102
245,10.208333333333334,93.03619983868688,7.125932869684798,15.162283881578652,8.036351011893855,3129.7531447868096,3144.16,14.406855213190283,22.812983071897968,7.114940993578604,7.139304250509508,0.024363256930904242,2.326572805401107,0.0,0.0,50.26685775710346,7.096070090942322,10.974506194881533,3.878436103939211,816.0891478748584,535.52,0.0,65.61627438310111,7.109147493436235,8.501041841435066,1.3918943479988313,382.31123719212343,339.27,0.0,4330.480102659193,4018.95,0.0
246,10.25,93.02663856345748,7.048500340116027,15.473299114170699,8.424798774054672,3280.6967542528096,3101.43,0.0,22.811673977672704,7.01219117168059,7.036721062729167,0.024529891048576502,2.342351134411117,0.0,0.0,50.26499339982974,6.989700440314421,11.759451441467558,4.7697510011531365,1003.5997898492485,1093.02,89.42021015075147,65.61366662419643,7.005761579244817,8.738101380903869,1.7323398016590517,475.8023858215486,414.35,0.0,4762.441281058018,4608.8,0.0
247,10.291666666666666,97.47096550452477,6.916400682626631,16.951452514531447,10.035051831904816,4094.43623529038,3500.08,0.0,23.433046143073646,6.843444495681175,7.249016303793899,0.40557180811272353,39.7828351935944,0.0,0.0,51.67405829608217,6.770984530431521,12.313564498526487,5.542579968094966,1198.9022151992049,907.22,0.0,67.45400896191796,6.8252877938852015,9.184395217526198,2.359107423640997,666.1234262987597,527.09,0.0,5999.244711981939,4934.39,0.0
248,10.333333333333334,148.96933740255525,6.78390970666706,17.090275507035194,10.306365800368134,6426.901779318298,4807.56,0.0,30.099067740503603,6.873980662864684,7.406900060993226,0.5329193981285423,67.1450183919945,75.94,8.7949816080055,66.90210911726564,7.005321060067376,13.161243826982263,6.155922766914887,1723.9798909789438,1490.86,0.0,87.34025938233962,6.8712940320706615,9.936578165024804,3.065284132954142,1120.687269304157,797.56,0.0,9338.713957993394,7171.92,0.0
249,10.375,200.78140710454713,8.869021644527244,18.464434948583705,9.59541330405646,8064.666328551087,7888.16,0.0,36.29170715753465,9.293127014768906,9.851943453400771,0.5588164386318653,84.89376505606616,45.36,0.0,81.1329657875416,9.412298324346493,15.213112014906796,5.800813690560304,1970.0873974620088,1923.51,0.0,105.92726405969336,9.136833812089305,12.79226206637777,3.6554282542884646,1620.8590253665623,1433.13,0.0,11740.506516435724,11290.16,0.0
250,10.416666666666666,215.82784305836896,11.760515626949783,20.834232170372253,9.07371654342247,8197.697764996366,8297.28,99.5822350036342,37.93678401899312,12.188287015381883,13.766307989293095,1.5780209739112117,250.59506105967947,109.79,0.0,84.91494158459692,12.281587572289878,18.08620158952529,5.804614017235414,2063.2729543749206,1973.31,0.0,110.87040552936517,11.979390526010318,16.06048642097413,4.081095894963811,1894.0509602949298,1756.8,0.0,12405.616740725896,12137.18,0.0
251,10.458333333333334,216.47382798210225,14.867809205519084,23.58535136351583,8.717542157996746,7899.483154353514,8137.02,237.53684564648665,37.946392513224566,15.285526222804357,17.686534735907312,2.401008513102955,381.38483359583216,376.01,0.0,84.91477277523036,15.35640769507892,21.076868869430164,5.720461174351245,2033.356452065112,2103.55,70.1935479348881,110.87325759560869,15.061387005411929,19.566397539881578,4.505010534469649,2090.8450198201454,1966.67,0.0,12405.069459834605,12583.250000000002,178.18054016539645
252,10.5,211.37828272204516,17.730620691474066,26.5755489357029,8.844928244228836,7826.253360469274,7724.6,0.0,37.30971553627989,18.127340320044578,19.817074944567473,1.6897346245228952,263.90016707113955,368.45,104.54983292886044,83.42149411272099,18.203607775610656,23.682670403138932,5.479062627528275,1913.3016787772763,1912.29,0.0,108.92512061228892,17.922538510035416,22.65000949521979,4.727470985184375,2155.540293598146,2148.58,0.0,12158.995499915836,12153.92,0.0
253,10.541666666666666,217.15282209502092,20.58533606997168,29.513377210810233,8.928041140838552,8115.6046933436855,7997.7,0.0,37.89016679476837,21.00033750381862,22.30305201654975,1.3027145127311286,206.62125374563416,140.92,0.0,84.74493087820558,21.083920007693127,26.50238182373408,5.418461816040953,1922.1575022707323,1863.28,0.0,110.65640018105309,20.78588727631646,25.463562197067027,4.677674920750569,2166.735000028029,2096.97,0.0,12411.118449388083,12098.869999999999,0.0
254,10.583333333333334,229.11068178749576,23.8040005571771,32.576864283324745,8.772863726147644,8413.679120957833,8272.9,0.0,39.15267218783336,24.2474305767318,25.85718205836598,1.6097514816341771,263.82713766116814,255.33,0.0,87.64871758991053,24.318101715601912,29.673543726210276,5.355442010608364,1964.8984555582142,1926.32,0.0,114.45122675706956,23.995486623368826,28.742445603166132,4.746958979797306,2274.234036233368,2165.67,0.0,12916.638750410584,12620.22,0.0
255,10.625,218.45698350112056,27.130714927561048,35.643210397492325,8.512495469931277,7784.344549044196,8609.28,824.9354509558043,37.90639769082526,27.543123670654616,29.260147127569102,1.717023456914486,272.45072437352763,252.1,0.0,84.74828411868023,27.589778611035655,33.24275894559935,5.6529803345636935,2005.4304853766942,1943.56,0.0,110.66447560074488,27.29559342005625,32.40826283344611,5.11266941338986,2368.40062180784,2305.88,0.0,12430.626380602258,13110.82,680.1936193977417
256,10.666666666666666,208.58385684711774,29.8170911766871,38.43463597070389,8.617544794016787,7524.25433447741,6995.71,0.0,36.756213639752254,30.197748933639005,31.8619161685026,1.6641672348635943,256.05128414123567,273.9,17.848715858764308,82.07425280777478,30.274949850783596,35.670682840662316,5.39573298987872,1853.773254128214,2008.42,154.64674587178615,107.1737369974775,30.001627054042498,35.205679250529144,5.204052196486646,2334.690101895117,2355.23,20.539898104882923,11968.768974641978,11633.259999999998,0.0
257,10.708333333333334,176.53718578716527,32.25100600992613,41.44064859092176,9.189642580995631,6791.004895528313,8136.75,1345.7451044716872,33.0152935152161,32.523408702784984,33.33787917168587,0.8144704689008861,112.56146293673812,220.68,108.11853706326188,73.45410423709616,32.51591897681054,37.12735339769257,4.611434420882034,1417.9186924779326,1644.79,226.87130752206735,95.9156242993191,32.35862015869872,37.651891419714524,5.2932712610158035,2125.2632500148907,2246.77,121.50674998510931,10446.748300957874,12248.990000000002,1802.241699042128
258,10.75,117.8782403499972,32.737422469702295,43.04753965539526,10.310117185692967,5087.406842334235,5455.61,368.2031576657646,25.874103933540493,32.64220312158342,32.67352402007155,0.03132089848812569,3.3923351650904383,0.0,0.0,57.11054334049742,32.514503195158106,36.84079664744031,4.326293452282201,1034.264195207202,1157.16,122.89580479279812,74.5680993302004,32.59702547046714,38.08447338125976,5.487447910792625,1712.8633158490593,1938.58,225.71668415094064,7837.926688555586,8551.349999999999,713.4233114444123
259,10.791666666666666,98.39562022084375,32.06554126161617,43.3936652152358,11.328123953619631,4665.873756938031,4700.85,34.9762430619694,23.296013282076675,31.779679326714078,31.807535153249386,0.02785582653530838,2.7164197449197283,0.0,0.0,51.25993720915138,31.583692540726382,35.492593319807305,3.9089007790809234,838.7488555495676,893.94,55.19114445043249,66.92622757035407,31.746607956669912,36.750505936251294,5.003897979581382,1401.8579744563694,1465.0,63.14202554363055,6909.197006688888,7059.790000000001,150.59299331111288
260,10.833333333333334,95.03262747634857,31.13519798770163,41.68221262390333,10.547014636201702,4195.671807040223,4575.94,380.26819295977657,22.8411088718942,30.83326733869442,30.85993818652884,0.02667084783442064,2.550076619837963,0.0,0.0,50.231686346075,30.650941716748115,34.10527183296613,3.454330116218017,726.3414375443185,768.86,42.51856245568149,65.58323442462455,30.804284875257103,35.51070513537203,4.706420260114925,1292.0602338385834,1318.59,26.529766161416546,6216.623555042963,6663.389999999999,446.7664449570366
261,10.875,94.96273893815672,30.156094936710353,39.18285983409148,9.026764897381128,3588.2656488480225,3611.37,23.104351151977426,22.843875203500964,29.785579644737403,29.814035754184125,0.028456109446722166,2.721100145126268,0.0,0.0,50.24283113836966,29.510449305940554,32.69261607640375,3.1821667704631977,669.2621494027218,669.6,0.33785059727824773,65.59708841229542,29.73127148978751,34.039596503271234,4.308325013483724,1183.0204325618045,1246.2,63.17956743819559,5443.269330957675,5527.17,83.90066904232481
262,10.916666666666666,94.85474744139708,28.767112711978672,37.60581652452072,8.838703812542047,3509.513172711683,3445.63,0.0,22.843905343674027,28.23637446675372,28.26698284272914,0.030608375975418767,2.926913334916336,0.0,0.0,50.24929251871876,27.87442344448912,30.932042576246868,3.057619131757747,643.1504275083333,654.92,11.769572491666622,65.60430025745475,28.163327029511024,31.89690036175226,3.733573332241235,1025.3124183477332,1100.32,75.00758165226671,5180.902931902666,5200.87,19.96706809733405
263,10.958333333333334,94.74484211938235,27.0263915938412,35.62188677339852,8.595495179557322,3408.989797973145,3458.07,49.080202026855204,22.845868217543565,26.425441530174655,26.45678854729036,0.03134701711570287,2.997803155052869,0.0,0.0,50.25946138964376,26.04228765647036,28.949456389223155,2.907168732752794,611.6279073577907,617.19,5.562092642209336,65.61668628888576,26.353232709453707,29.606385739320693,3.2531530298669864,893.5482558988376,931.11,37.56174410116239,4917.163764384826,5006.37,89.20623561517368
264,11.0,94.62173742411473,25.138930697203016,33.38874019046667,8.249809493263655,3267.638933908974,3199.52,0.0,22.847866034284575,24.49323380303459,24.525397417761642,0.032163614727050316,3.076165654493882,0.0,0.0,50.27040260757899,24.077098157012724,27.275401997554788,3.1983038405420636,673.02517094259,591.98,0.0,65.62908030495734,24.414543739888995,26.883028107279507,2.468484367390513,678.1502458489098,837.59,159.43975415109026,4621.890516354967,4629.09,7.1994836450330695
265,11.041666666666666,94.49117600871051,23.088431081390283,31.466573429068756,8.378142347678473,3313.890950117367,3199.95,0.0,22.848768375724134,22.380165392710463,22.413351519087843,0.033186126377380276,3.1740852129055583,0.0,0.0,50.278825826592104,21.92293168872555,25.078388239914574,3.1554565511890225,664.1199943258013,740.38,76.26000567419874,65.63839380818548,22.29171673703266,24.0663792803345,1.7746625433018366,487.6103913697899,499.94,12.329608630210089,4468.795421025864,4440.2699999999995,0.0
266,11.083333333333334,94.32861556099525,20.86955798072025,29.509053030826248,8.639495050106,3411.3874278336784,3297.11,0.0,22.845554400490535,20.117378947959708,20.151079713894035,0.03370076593432714,3.2228544847207767,0.0,0.0,50.27829302416864,19.645402002834842,22.363779923204294,2.718377920369452,572.1232312263843,572.47,0.3467687736157359,65.63766333036001,20.026226805444942,21.65975144105334,1.6335246356083992,448.82601794940035,458.04,9.213982050599668,4435.559531494184,4327.62,0.0
267,11.125,94.13616084613368,18.600275872956193,27.074339156195375,8.474063283239182,3339.2382728760226,3387.68,48.441727123977216,22.841239788864396,17.853873928600514,17.88744758753088,0.033573658930365013,3.210092679796614,0.0,0.0,50.27771851058605,17.39481868503049,20.326242760996344,2.931424075965854,616.9549266082054,557.68,0.0,65.63621015549786,17.766036155842734,19.334089866430947,1.568053710588213,430.827736669394,422.64,0.0,4390.231028833418,4368.0,0.0
268,11.166666666666666,93.92894768037623,16.37320022156477,24.68853033124236,8.315330109677593,3269.47616573581,3107.08,0.0,22.836670741312645,15.631502559117576,15.665342691003074,0.033840131885497726,3.2349238454932054,0.0,0.0,50.27708304731358,15.161352390330933,18.257067411588917,3.095715021257984,651.5237798043315,663.99,12.466220195668484,65.63393533470611,15.538461724442714,17.07925876854022,1.5407970440975074,423.324208906262,423.36,0.03579109373799838,4347.559078291897,4194.429999999999,0.0
269,11.208333333333334,93.73683179609115,14.115221876555939,22.623342666367634,8.508120789811695,3338.436666953445,3312.5,0.0,22.831586169122907,13.36087940332245,13.39478206276506,0.03390265944261017,3.240179538924837,0.0,0.0,50.274679002990936,12.899146349751314,16.999446982912826,4.1003006331615115,862.9074740473417,626.29,0.0,65.62881332214126,13.267280096542093,14.761265325098075,1.4939852285559816,410.4309275305425,407.48,0.0,4615.015248070254,4346.27,0.0
270,11.25,93.56471162844537,11.977338651117163,20.450455258921817,8.473116607804654,3318.596804446373,3209.95,0.0,22.828447375808164,11.317073868143764,11.349252740843149,0.0321788726993848,3.0750092367006605,0.0,0.0,50.27630777701027,10.950002980552222,16.017655522364095,5.0676525418118725,1066.5210473515576,1089.14,22.618952648442473,65.6298384680319,11.247096115464569,13.025992644181594,1.7788965287170253,488.7100240047378,397.54,0.0,4876.902885039369,4696.63,0.0
271,11.291666666666666,95.83734996944993,10.257877902018066,20.404210982886443,10.146333080868377,4070.456664945428,3314.33,0.0,23.161697958132024,9.75881801651983,9.78984824333638,0.03103022681654899,3.0085315342330308,0.0,0.0,51.03882514441196,9.475821058537754,14.993331419383335,5.517510360845581,1178.807934015096,1031.39,0.0,66.62627427346226,9.710017443006212,12.075212878584251,2.3651954355780394,659.6472929276704,564.98,0.0,5911.920423422428,4910.700000000001,0.0
272,11.333333333333334,155.88197103733714,9.355156178689212,19.561639740912646,10.206483562223434,6659.9543603156435,4918.32,0.0,30.868798986565153,9.429406044345482,9.971591349555275,0.5421853052097934,70.0594461111606,0.0,0.0,68.65237715634755,9.61882111308377,15.559151380146758,5.940330267062988,1707.1252853812477,1316.96,0.0,89.62859280844677,9.4242627554697,12.643791446394307,3.219528690924607,1207.9198039457358,740.49,0.0,9645.058895753788,6975.7699999999995,0.0
273,11.375,213.73960552026497,12.001358690107999,21.222731415129516,9.221372725021517,8250.491172165584,8051.8,0.0,37.694917844346705,12.449409289844015,13.201796385331562,0.7523870954875473,118.7198565799872,139.38,20.6601434200128,84.35408346606066,12.544200554663242,18.627036292001744,6.0828357373385025,2147.8869722217432,2072.41,0.0,110.13734792703916,12.24857459338545,16.099547334940272,3.8509727415548216,1775.432980769784,1673.83,0.0,12292.530981737098,11937.42,0.0
274,11.416666666666666,227.67249754739584,15.201070054384452,23.962754356319792,8.76168430193534,8350.209976854,8525.9,175.69002314600039,39.18730746367377,15.650427713554892,17.174235078334824,1.5238073647799322,249.96241771190853,79.41,0.0,87.78717751511661,15.731832875710804,21.84932707627189,6.117494200561087,2248.039181505227,2174.09,0.0,114.62442553226083,15.407066104951046,19.711385441798598,4.304319336847552,2065.289229594811,1813.3,0.0,12913.500805665946,12592.699999999999,0.0
275,11.458333333333334,233.78760544839258,18.730977036496014,27.031077621411665,8.30010058491565,8122.768242088382,8200.23,77.4617579116175,39.785187807932054,19.184720927639653,21.400721972444902,2.2160010448052496,369.05457830213004,404.33,35.275421697869945,89.14772544294983,19.245509219462733,25.56126319414395,6.315753974681218,2356.8649340422203,2264.88,0.0,116.40420362308618,18.914215477507753,23.635858369590377,4.721642892082624,2300.7054715819927,2247.65,0.0,13149.393226014725,13117.089999999998,0.0
276,11.5,233.03411985513674,22.2277349701911,30.510951833027455,8.283216862836355,8080.119224924442,8110.91,30.790775075557576,39.6209953057413,22.673150323250674,24.55826586776243,1.8851155445117556,312.6529852295387,311.92,0.0,88.74518243346286,22.73092820244065,29.13257935583104,6.4016511533903895,2378.1323180359136,2385.38,7.247681964086496,115.8816360569346,22.403831938385377,27.197482683649596,4.79365074526422,2325.306637121744,2273.31,0.0,13096.211165311639,13081.519999999999,0.0
277,11.541666666666666,229.65731909466678,25.64486548442634,33.98944828311405,8.34458279868771,8022.027437739241,8115.51,93.48256226075955,39.17987818822447,26.080890274635806,27.968299221002347,1.8874089463665413,309.5482226254859,292.11,0.0,87.70318192061306,26.13692442585051,32.35074258080201,6.213818154951504,2281.2512183374292,2307.1,25.848781662570673,114.52286459239781,25.81780560225903,30.652171811631025,4.834366209371996,2317.5599239660814,2296.64,0.0,12930.386802668236,13011.36,80.97319733176482
278,11.583333333333334,223.20848791086243,28.886979949146053,37.34843146996723,8.461451520821178,7905.963408680052,7991.82,85.85659131994726,38.4025326903274,29.306877846677033,31.125120258085804,1.8182424114087716,292.28792570987036,306.73,14.442074290129653,85.88559389402636,29.364625267203227,35.36463460614373,6.0000093389405045,2157.1059337511365,2194.2,37.09406624886333,112.15054415570125,29.059808536765793,33.906301235964186,4.846492699198393,2275.2450174308146,2260.8,0.0,12630.602285571873,12753.55,122.94771442812635
279,11.625,212.4448312098161,31.860016367362945,40.52781213772216,8.667795770359213,7708.2193217279755,7880.83,172.61067827202442,37.14957133112842,32.25209837320697,33.932887063014924,1.6807886898079545,261.37626505266877,258.72,0.0,82.97422921967551,32.31073873656545,38.03996209214691,5.7292233555814605,1989.931855730891,2062.59,72.65814426910924,108.3500062366809,32.03123823790824,36.845041597961774,4.813803360053534,2183.315562415439,2216.33,33.01443758456071,12142.843004926974,12418.47,275.6269950730257
280,11.666666666666666,192.0448331050157,34.35013235783599,43.171662076650485,8.821529718814496,7091.624842002668,7589.96,498.3351579973323,34.80898704431798,34.684670273619574,36.248305724814045,1.5636354511944717,227.8379779569143,246.85,19.012022043085693,77.56371971890614,34.73994679349029,40.219436839209095,5.479490045718805,1779.090311634891,1865.99,86.89968836510911,101.28402499167436,34.51204362490076,39.546525578088755,5.034481953187992,2134.494126717134,2084.07,0.0,11233.047258311606,11786.87,553.8227416883947
281,11.708333333333334,148.12538104811316,35.921475729701804,44.97810542228609,9.056629692584288,5615.589007608795,6621.04,1005.4509923912046,29.603538386201524,36.07894462466918,36.87796857664823,0.7990239519790521,99.01537707513181,194.83,95.8146229248682,65.61405503428921,36.0462734926447,41.12963429059879,5.083360797954086,1396.1980848434666,1650.1,253.90191515653328,85.6761960555468,35.98110732102978,41.766719482010984,5.785612160981202,2074.955166198163,2126.43,51.47483380183667,9185.757635725557,10592.4,1406.642364274443
282,11.75,105.46261308546832,35.854607824413044,46.30960720578449,10.454999381371444,4615.531967414897,4603.87,0.0,24.214706269277343,35.63861916022921,35.66792744083498,0.02930828060576829,2.9707682260444277,0.0,0.0,53.33447828510585,35.44306087189354,39.6864039083513,4.243343036457759,947.3608147252091,1120.78,173.41918527479083,69.63686322761612,35.59522044266398,41.32529357802041,5.730073135356427,1670.3158002174678,1969.37,299.0541997825321,7236.179350583618,7694.0199999999995,457.8406494163819
283,11.791666666666666,98.66233375205891,34.91455565414944,46.57688521020043,11.662329556050992,4816.548277025739,4634.65,0.0,23.305430107735802,34.59940287277044,34.62662234609321,0.02721947332276642,2.6554373775277664,0.0,0.0,51.27407175174539,34.439213276744276,38.30855047594078,3.869337199196501,830.4884739452893,760.87,0.0,66.94565329894768,34.577600176333924,39.27386786872628,4.696267692392354,1316.0562507603045,1354.64,38.583749239695635,6965.74843910886,6750.16,0.0
284,11.833333333333334,98.49906489635637,34.15980462602827,45.42855981404822,11.268755188019952,4646.300298096982,4915.22,268.919701903018,23.289490335926775,33.96904143860568,33.99510617878385,0.026064740178171064,2.5410464776465895,0.0,0.0,51.2385846972205,33.842860976866554,37.497636338500214,3.6547753616336607,783.893453811971,886.65,102.756546188029,66.8991254502231,33.95680578662135,38.17183514737119,4.215029360749838,1180.3757226292073,1256.2,75.82427737079274,6613.1105210158075,7058.07,444.9594789841922
285,11.875,95.1225703135885,33.34572455978327,43.86168786453287,10.515963304749597,4187.278650834675,4272.97,85.69134916532494,22.834773756081454,32.998107764868585,33.02592235681373,0.027814591945144684,2.6586956807788473,0.0,0.0,50.21342770570821,32.74850144223237,36.29746621483226,3.548964772599895,745.9690017594633,667.09,0.0,65.55891280927786,32.947520111202614,36.815408847369866,3.8678887361672523,1061.4631935978373,1085.78,24.316806402162683,5997.369541872755,6025.84,28.470458127245365
286,11.916666666666666,95.06838629405344,32.167650665375426,42.22880923981631,10.061158574440881,4003.9010881279405,3972.32,0.0,22.8391578454471,31.755631174635127,31.78407529153891,0.02844411690378479,2.719391682647183,0.0,0.0,50.22661205186205,31.48593571898798,34.95631464659369,3.470378927605708,729.6423042282203,811.53,81.8876957717797,65.57531716004665,31.706219045299978,35.23519094061276,3.5289718953127824,968.6967070749355,1018.61,49.913292925064525,5704.959491113743,5802.46,97.5005088862572
287,11.958333333333334,94.99529896660196,30.794878991957045,40.84264067042527,10.047761678468223,3995.4956615389947,3928.54,0.0,22.84150670477615,30.303689692856075,30.33342800557142,0.029738312715345216,2.84341530079054,0.0,0.0,50.23564342369505,29.979831158698143,32.964488638316105,2.9846574796179617,627.6328866849683,632.79,5.1571133150316655,65.58642548589118,30.24259036291275,33.281644134565994,3.0390537716532435,834.3563402846484,900.26,65.90365971535164,5460.328303809402,5461.59,1.2616961905978314
288,12.0,94.90287817110544,29.211209774268895,39.352072470712194,10.1408626964433,4028.594080729532,3953.96,0.0,22.842426132166114,28.6708881897341,28.70119998510568,0.03031179537158124,2.8983652469225314,0.0,0.0,50.24279912593552,28.329598694760012,31.303636504007542,2.9740378092475304,625.4887980410348,608.42,0.0,65.59510053765895,28.60881703239899,30.932924416077427,2.324107383678438,638.1559406644533,750.08,111.92405933554676,5295.137184681942,5312.46,17.32281531805802
289,12.041666666666666,94.79607147816964,27.51887724251159,37.67100871819616,10.152131475684573,4028.5318097696895,3987.87,0.0,22.84391994900455,26.94571363400182,26.976602635286643,0.03088900128482308,2.9537499029346557,0.0,0.0,50.25173074278565,26.58313482482772,29.477111096478932,2.893976271651212,608.7587463626087,628.75,19.99125363739131,65.6055467721775,26.87944718036217,28.708548387654066,1.8291012072918953,502.3165875980615,508.32,6.003412401938476,5142.560893633294,5124.94,0.0
290,12.083333333333334,94.68229288888556,25.73517999993886,35.90006869345593,10.164888693517067,4028.7527779840425,3938.09,0.0,22.845343573911588,25.136982136504578,25.16823378673823,0.03125165023365284,2.9886143191102033,0.0,0.0,50.26050121855136,24.764571026449723,27.735557458485935,2.970986432036213,625.0671964475265,574.65,0.0,65.6159949877814,25.068763537426825,26.70943699257845,1.6406734551516244,450.6414071842855,479.65,29.00859281571445,5107.449995934965,4992.389999999999,0.0
