hour,day,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
291,12.125,94.57138920015929,23.917645001072987,34.11980774242823,10.202162741355242,4038.7896959973514,3997.75,0.0,22.84682883811718,23.319823095594494,23.351067364980082,0.031244269385588552,2.9881027396156346,0.0,0.0,50.26923678802988,22.954054195817516,26.27690125232256,3.3228470565050436,699.2168212772985,661.9,0.0,65.62639433607349,23.25328276182574,24.742523747831907,1.4892409860061662,409.1124988512238,404.86,0.0,5150.10711886549,5064.509999999999,0.0
292,12.166666666666666,94.45955362159684,22.127428221213414,32.400480315178456,10.273052093965042,4062.043812723081,3944.84,0.0,22.8478093515037,21.53914212400823,21.570397491067666,0.03125536705943688,2.9892923713491926,0.0,0.0,50.276636154932135,21.17594214498909,24.618385049640484,3.4424429046513936,724.4896451937826,722.54,0.0,65.63531829481533,21.47214138136249,22.916605955854244,1.4444645744917537,396.8658363823023,396.94,0.07416361769770674,5186.388586670515,5064.32,0.0
293,12.208333333333334,94.32897830023475,20.35239588287898,30.73065277811787,10.378256895238891,4097.969966581541,4068.08,0.0,22.844960596764817,19.765152358720353,19.79645095347246,0.03129859475210495,2.9930534758591367,0.0,0.0,50.275390135817574,19.40319869996615,22.79981167987041,3.3966129799042584,714.8266547634167,711.97,0.0,65.63382803038162,19.696976729421568,21.093533645825705,1.396556916404137,383.6945219700157,380.32,0.0,5199.484196790831,5160.37,0.0
294,12.25,94.17731641563952,18.594945661562246,28.853478220331485,10.25853255876924,4044.1827854044104,3993.28,0.0,22.840857144719088,18.01680460684785,18.04804214073448,0.031237533886631752,2.986677717356275,0.0,0.0,50.27420758480521,17.66196136108603,21.440256024623196,3.7782946635371673,795.1339241879259,703.67,0.0,65.63168984398182,17.94905979344394,19.55700879400116,1.6079490005572197,441.7586686346972,370.99,0.0,5284.062055944389,5067.94,0.0
295,12.291666666666666,102.97433932567549,16.934534604448807,27.736790403364374,10.802255798915567,4656.318675147481,3968.7,0.0,24.070164153162178,16.491680788492836,16.522510274525786,0.03082948603294966,3.1063083251430297,0.0,0.0,53.068613063304475,16.313526063590718,21.675851825778526,5.362325762187808,1191.2150054964218,874.37,0.0,69.27998144542049,16.472533125164116,18.680814322393296,2.20828119722918,640.4148020301116,497.83,0.0,6491.054790999157,5340.9,0.0
296,12.333333333333334,145.57366882864628,16.414463252376702,26.65143227845841,10.23696902608171,6238.115919066731,5315.11,0.0,29.552135596893123,16.55662410477699,16.850458665726528,0.29383456094953786,36.34887476754878,0.0,0.0,65.57596791597446,16.74840189424306,22.987768397365006,6.239366503121946,1712.712355057122,1504.73,0.0,85.61617413399222,16.57549832120363,20.00077168791887,3.425273366715242,1227.5813410748183,770.28,0.0,9214.758489966222,7590.12,0.0
297,12.375,181.32165654880336,18.300815697492506,27.4877860198864,9.186970322393893,6973.024892103554,6947.57,0.0,33.85180445795549,18.663329940477023,19.802390326301975,1.1390603858249513,161.40901818409375,67.38,0.0,75.43494063921922,18.769913595777773,24.773145286610962,6.003231690833189,1895.6444422468408,1890.89,0.0,98.49390346622576,18.54537919842471,22.912442816902285,4.367063618477577,1800.5205903760584,1683.61,0.0,10830.598942910547,10589.45,0.0
298,12.416666666666666,187.61385803874148,20.398619011908146,29.23123693219691,8.832617920288765,6936.710702006997,7015.54,78.82929799300291,34.54302597003169,20.74401975536659,22.438436648924494,1.6944168935579036,245.00778036995533,244.63,0.0,77.01508581489564,20.84142389016112,26.865898863188193,6.024474973027072,1942.201263158435,1860.14,0.0,100.55992661615524,20.607552710279297,25.325341445296946,4.717788735017649,1985.9241668865996,1869.34,0.0,11109.843912421988,10989.65,0.0
299,12.458333333333334,192.97231422446677,22.610905524397264,31.18283604409061,8.571930519693346,6924.252099200965,6868.95,0.0,35.12034298197958,22.967941269011657,24.5353839059212,1.5674426369095436,230.4356289317552,230.95,0.5143710682447988,78.33478122623359,23.061753535545584,29.063143067189664,6.0013895316440795,1967.9120057577327,1981.85,13.937994242267223,102.28534032428124,22.817074596496987,27.9801598599072,5.163085263410213,2210.659808756942,2048.8,0.0,11333.259542647394,11130.55,0.0
300,12.5,194.9515583643963,24.947458181484034,33.438387824063234,8.4909296425792,6929.169376768733,7004.47,75.30062323126731,35.307298635388065,25.305852776749056,26.887051903860236,1.58119912711118,233.69546291134233,214.88,0.0,78.75443241675384,25.389077266096955,31.168029971809762,5.778952705712808,1905.124535302816,1908.47,3.3454646971840702,102.83510597711717,25.14386287770846,30.57861501451327,5.434752136804811,2339.4855438130166,2316.4,0.0,11407.474918795908,11444.22,36.74508120409155
301,12.541666666666666,201.6861644215953,27.30441302604929,35.81526895316648,8.510855927117191,7185.360622686889,6888.58,0.0,36.02770584193633,27.679508647361477,29.333540829872454,1.6540321825109778,249.44786289438167,237.63,0.0,80.40477516148891,27.77295877079553,33.3508166548869,5.577857884091369,1877.3641082962965,1856.72,0.0,104.99168033316556,27.50899075709492,32.91968933130608,5.41069857421116,2377.975910656152,2303.86,0.0,11690.14850453372,11286.79,0.0
302,12.583333333333334,210.29208265354382,30.013768263438493,38.72772532305449,8.713957059616,7670.745282029755,7524.34,0.0,36.94400082406766,30.409106626153452,31.98371207492138,1.5746054487679295,243.50893383687193,245.48,1.9710661631280573,82.50675780914187,30.484519463839714,35.83790678832346,5.353387324483744,1848.9169832066273,1849.5,0.5830167933727353,107.73875084446753,30.20594659712518,35.28247692366115,5.07653032653597,2289.4868047171067,2389.58,100.09319528289325,12052.658003790362,12008.9,0.0
303,12.625,217.3853368032054,32.84425306157142,41.669346654588445,8.825093593017023,8030.6147175562965,7881.87,0.0,37.679687364104,33.25600296691113,34.7765962187698,1.5205932518586636,239.83887232287088,224.57,0.0,84.19400127920572,33.333755657158086,38.42764028381063,5.093884626652546,1795.2687774417302,1797.71,2.4412225582698284,109.94435369220881,33.03650354352738,38.03247067887461,4.995967135347229,2299.2792893170354,2122.65,0.0,12365.001656637933,12026.8,0.0
304,12.666666666666666,211.98488103076582,35.862529767642826,44.56752514758472,8.704995379941892,7724.540538219597,8218.49,493.949461780403,37.02812012591576,36.25719136377295,37.831318397479336,1.5741270337063895,243.98923506106743,237.6,0.0,82.67772726904275,36.309319815984146,41.249867821537464,4.9405480055533175,1709.8691524356725,1739.15,29.280847564327587,107.96508244627084,36.03055752911949,41.409853316349114,5.379295787229623,2431.1288097343236,2408.52,0.0,12109.52773545066,12603.76,494.23226454934047
305,12.708333333333334,172.7662991402546,38.09258409577763,47.09762528326403,9.005041187486398,6512.443339229926,7274.08,761.6366607700738,32.516088371607054,38.35267308785703,39.885227289811425,1.5325542019543974,208.59954768300267,233.53,24.930452316997332,72.27980389033227,38.366307266735916,43.24599510962045,4.879687842884536,1476.4142570602614,1630.91,154.49574293973865,94.38353295301322,38.20807561982651,43.558844942082004,5.350769322255495,2114.0326099573945,2385.85,271.81739004260544,10311.489753930584,11524.37,1212.880246069417
306,12.75,125.46570292096912,38.76851921814041,49.00529258579581,10.236773367655395,5376.347562578252,5771.7,395.3524374217477,26.775958535883024,38.75605994515167,39.542133802352616,0.7860738572009467,88.1064298934358,172.22,84.1135701065642,59.14637296829478,38.669877322189485,43.20687795588181,4.5370006336923225,1123.301093035646,1288.51,165.2089069643539,77.22843080836574,38.70876848037053,43.569567306288036,4.860798825917506,1571.3903502419628,1800.84,229.44964975803714,8159.145435749297,9033.27,874.1245642507038
307,12.791666666666666,100.58594120957626,38.254205200404165,49.35945865401468,11.105253453610516,4675.897505015674,4980.33,304.4324949843258,23.535331792106774,37.980732828855096,38.00882024676568,0.028087417910583667,2.767141484982498,0.0,0.0,51.78698467725218,37.781190257311685,41.84250451388618,4.061314256574498,880.412995465417,940.83,60.41700453458304,67.61580994745736,37.94687797354216,42.67846309176991,4.7315851182277555,1339.2268129966228,1319.66,0.0,6898.3044549626975,7240.82,342.5155450373022
308,12.833333333333334,95.29395299265826,37.29471835230042,47.900911235572664,10.606192883272243,4230.815508763675,4274.85,44.034491236325266,22.822404012766164,36.97594683278624,37.00250247270442,0.026555639918178997,2.5369819911245077,0.0,0.0,50.17600174136796,36.78365759363846,40.62309495922896,3.8394373655904985,806.4229203321323,805.28,0.0,65.5119102847432,36.94664067932639,41.762351647062445,4.815710967736052,1320.6261745291697,1337.9,17.27382547083039,6360.401585616101,6418.030000000001,57.628414383899326
309,12.875,95.25021897260108,36.3055793679178,46.393475200487174,10.087895832569373,4022.2197654867446,4075.33,53.110234513255364,22.826689695134,35.966117251827065,35.99329990741834,0.027182655591275307,2.597371325321506,0.0,0.0,50.18870319242376,35.74147965632477,39.386051615571986,3.644571959247216,765.687800605008,793.63,27.94219939499203,65.52795502625523,35.92720578956967,40.33960647870607,4.412400689136398,1210.3215961304816,1284.29,73.9684038695184,6000.826533547555,6153.25,152.4234664524447
310,12.916666666666666,95.19506662344965,35.14233015197932,44.82962157754824,9.687291425568915,3860.2553282255735,3852.62,0.0,22.83093937091828,34.71693466128255,34.745562174142144,0.028627512859593196,2.7359403416916077,0.0,0.0,50.20194071332912,34.42945447896806,37.80821149012849,3.378757011160431,710.0299862396622,723.47,13.44001376033782,65.54410759519551,34.66331302313482,38.47223185966242,3.808918836527603,1045.0440507748765,1117.06,72.01594922512345,5618.065305581804,5693.15,75.0846944181958
311,12.958333333333334,95.1314840568963,33.70825892817742,43.22706291160614,9.518803983428718,3790.5818561476704,3753.55,0.0,22.835718852293912,33.20018914418191,33.22998262974533,0.029793485563416766,2.847968792576079,0.0,0.0,50.21645149802544,32.867427586912655,35.81647141583527,2.949043828922612,619.906901653094,682.38,62.473098346906,65.56197048846258,33.139205237658125,36.38409258752406,3.244887349865934,890.5346994938585,954.08,63.54530050614153,5303.871426087198,5390.01,86.1385739128018
312,13.0,95.05893297980994,32.04583720153206,41.412318343518116,9.366481141986057,3727.0792053135083,3707.34,0.0,22.84084236417328,31.46822218711733,31.499041713465296,0.030819526347965365,2.946709345617187,0.0,0.0,50.23210594020754,31.09634992066375,33.86182496295542,2.7654750422916656,581.5008493632669,542.87,0.0,65.5811016153673,31.400701804925728,33.90300677636551,2.5023049714397807,686.9389949069855,808.46,121.52100509301454,4998.465758929378,5058.67,60.20424107062172
313,13.041666666666666,94.95367991206713,30.198533502625434,39.52360023599262,9.325066733367184,3706.4911957623913,3608.71,0.0,22.842649900479188,29.56730144685249,29.598919521428737,0.031618074576247324,3.0232991853913154,0.0,0.0,50.24134013190525,29.165848450449836,32.06202138184506,2.8961729313952205,609.0948526430077,606.47,0.0,65.59265327553852,29.494797536683546,31.391777455896,1.8969799192124555,520.8553824229971,547.02,26.1646175770029,4839.464730013788,4762.200000000001,0.0
314,13.083333333333334,94.82887485952405,28.218945725410265,37.66900796686918,9.450062241458916,3751.236890006147,3678.46,0.0,22.84387337762391,27.556773730710592,27.588769778548468,0.03199604783787535,3.0596046033343525,0.0,0.0,50.25057058930229,27.14675417699667,29.949689997767653,2.8029358207709834,589.5944343990672,597.51,7.915565600932837,65.60394764473551,27.48345953087821,29.208051006108644,1.724591475230433,473.60407704431884,477.56,3.95592295568116,4817.495006052867,4753.530000000001,0.0
315,13.125,94.70231485413596,26.200213681313294,35.692681333809716,9.492467652496423,3763.0409523063804,3686.62,0.0,22.845618242508344,25.534708242159113,25.566823348751214,0.03211510659210148,3.0712241005762886,0.0,0.0,50.260637764637785,25.124785055370474,27.92569621396435,2.800911158593877,589.2865827065366,567.54,0.0,65.61614485395573,25.461355237080706,27.065317394101594,1.603962157020888,440.55897420315785,452.91,12.35102579684218,4795.957733316652,4707.07,0.0
316,13.166666666666666,94.57724716824706,24.181567235052412,33.83248315681062,9.650915921758205,3820.8010553873564,3702.23,0.0,22.847010912495026,23.51452892238237,23.546801328881582,0.03227240649921015,3.0864551062032657,0.0,0.0,50.26966149319376,23.101540854192255,25.816468685147363,2.7149278309551086,571.2990137278013,597.14,25.840986272198734,65.62711594159573,23.43920767436599,24.94600859913023,1.5068009247642422,413.940977773842,411.44,0.0,4809.127501995203,4710.8099999999995,0.0
317,13.208333333333334,94.45344733077337,22.158264410605156,31.82906014698353,9.670795736378373,3823.6598221370086,3814.84,0.0,22.848067382243123,21.489842668933374,21.522190618292402,0.032347949359028405,3.0938228980835163,0.0,0.0,50.27765894030124,21.07920829564227,23.825598815477914,2.746390519835643,578.0116114651025,531.1,0.0,65.63681005926051,21.413767694770716,22.912861597745813,1.4990939029750976,411.8845750516143,399.79,0.0,4816.649831551809,4745.7300000000005,0.0
318,13.25,94.29619300058276,20.16460500215577,29.652266653693058,9.487661651537287,3745.0064664748224,3676.55,0.0,22.844445060123032,19.513850348151156,19.545956260839862,0.03210591268870644,3.070187201174185,0.0,0.0,50.27630543303044,19.118394848262444,22.193910137401375,3.075515289138931,647.2625357263862,611.2,0.0,65.63581828035069,19.440196887357015,21.631961422137884,2.1917645347808694,602.1906709943622,407.34,0.0,4997.529860396745,4695.09,0.0
319,13.291666666666666,100.68409946738664,18.289676138708455,28.943412442501046,10.653736303792591,4490.162486143573,3676.9,0.0,23.745098521473565,17.765120352295444,17.79645133586615,0.03133098357070452,3.1142052228931485,0.0,0.0,52.325415200872136,17.52637079044439,21.862226603580726,4.335855813136337,949.7006574491619,669.91,0.0,68.31152245248457,17.734252956410074,20.541519066330014,2.80726610991994,802.7434512645884,781.67,0.0,6245.720800080217,5128.4800000000005,0.0
320,13.333333333333334,154.49380381806648,17.582547019352017,28.203443822922296,10.620896803570279,6868.65145953941,5335.77,0.0,30.593068529678042,17.722607254117943,18.78295686656325,1.0603496124453073,135.79111223059334,0.0,0.0,67.95974782897265,17.93010471878663,22.756641948947916,4.826537230161286,1373.0509192627335,1223.68,0.0,88.73090474563153,17.731095091053305,20.941852143442503,3.210757052389198,1192.5636810485478,806.13,0.0,9570.057172081286,7365.580000000001,0.0
321,13.375,205.19383072782492,20.025365510401418,29.65094959946143,9.625584089060013,8267.812436742326,8148.04,0.0,36.5513602576326,20.450420189661777,22.229842140979333,1.7794219513175555,272.25866563127846,278.0,5.741334368721539,81.64934556365967,20.551197638105766,25.215851215747787,4.664653577642021,1594.3047071952108,1478.79,0.0,106.61250890441504,20.271382379850646,24.19276623871365,3.9213838588630026,1750.035040594788,1566.24,0.0,11884.410850163604,11471.070000000002,0.0
322,13.416666666666666,214.31802301739995,22.92188146211086,32.11024094654795,9.188359484437086,8243.201131253789,8410.93,167.72886874621145,37.52594570041574,23.33629216915932,25.160980765785432,1.8246885966261104,286.62866951530845,249.26,0.0,83.88635384204017,23.41495682230131,28.146956127727933,4.731999305426623,1661.6334037306708,1662.81,1.1765962693291385,109.53685687470453,23.121766699714453,27.677914704072997,4.556148004358544,2089.090827938301,1874.06,0.0,12280.55403243807,12197.06,0.0
323,13.458333333333334,213.56528007615057,25.842853582492687,34.925562589519046,9.08270900702636,8119.798912229091,8102.01,0.0,37.388048795275864,26.245012517530977,28.009154869840593,1.7641423523096158,276.09951970495206,306.37,30.270480295047946,83.55325279156011,26.31469776345476,30.689714661194536,4.375016897739776,1530.1792933620954,1608.32,78.14070663790449,109.10379888822344,26.029023316586876,31.05016686202697,5.0211435454400934,2293.1989476985195,2236.91,0.0,12219.276672994658,12253.61,34.33332700534265
324,13.5,210.0473946314949,28.638209052955112,37.73569453561486,9.09748548265975,7999.040474261592,8194.31,195.26952573840754,36.940456060358116,29.03198752740879,30.6885309208402,1.6565433934314093,256.15585887782413,227.81,0.0,82.50375625518089,29.1047943821651,33.5171401943486,4.412345812183499,1523.850942840586,1401.18,0.0,107.73423248941559,28.824839368295233,33.88815262577968,5.063313257484449,2283.430213776913,2281.32,0.0,12062.477489756917,12104.619999999999,42.14251024308214
325,13.541666666666666,210.3506054051511,31.39293726407342,40.370717696301064,8.977780432227643,7905.183764589546,7833.93,0.0,36.922729513017416,31.78937826420486,33.51515027081457,1.7257720066097129,266.73281162297184,267.76,1.0271883770281534,82.45021979243121,31.865062280283453,36.7063085190875,4.841246238804047,1670.891363696012,1597.69,0.0,107.66612361937392,31.583032367675475,36.49920627865376,4.916173910978284,2215.672354309189,2219.48,3.807645690811114,12058.480294217718,11918.86,0.0
326,13.583333333333334,217.03298726964195,34.26420575702512,43.28416757302747,9.01996181600235,8194.636073925607,8020.51,0.0,37.61619934937133,34.6748437821938,36.28801125829296,1.6131674760991643,254.01162612133902,248.69,0.0,84.04110914423147,34.74802389436707,39.53624218527386,4.788218290906791,1684.476438704618,1695.14,10.663561295382124,109.74518461611692,34.45263247527076,39.25383922363631,4.801206748365551,2205.642417620287,2146.0,0.0,12338.766556371851,12110.34,0.0
327,13.625,217.84065756126031,37.290374858997474,46.37999525792059,9.089620398923117,8288.652071285787,8422.75,134.09792871421269,37.652906480495595,37.69901311970644,39.2258799745318,1.5268668548253572,240.65722090171133,241.71,1.0527790982886813,84.11432766850825,37.75908472524327,42.21524784471526,4.456163119471988,1569.0265117506142,1621.45,52.423488249385855,109.84197995115204,37.465375980874015,42.39284640974327,4.927470428869256,2265.6436503297473,2197.08,0.0,12363.979454267861,12482.99,119.01054573213878
328,13.666666666666666,211.27642596482667,40.150419076113224,49.18395407298316,9.033534996869939,7989.286527629286,8207.35,218.0634723707144,36.87564956709277,40.5432913165253,42.054139778649954,1.510848462124656,233.2167881826813,222.19,0.0,82.307552509662,40.60736092939166,45.12019351357584,4.512832584184181,1554.8486976697625,1466.1,0.0,107.48364146077917,40.325967852463656,45.428128010591756,5.1021601581281,2295.597180525631,2266.16,0.0,12072.94919400736,12161.800000000001,88.85080599264074
329,13.708333333333334,183.79815052568472,42.614840722760995,51.77960797754761,9.164767254786618,7051.179998198182,7807.63,756.450001801818,33.727092081599075,42.91697806390937,44.517073913377985,1.600095849468616,225.9041041077707,228.11,2.2058958922293073,75.04719751303527,42.94248014095257,47.31425787009782,4.371777729145251,1373.3833448993487,1596.39,223.00665510065141,98.00056890960745,42.74805738918633,47.997706546848285,5.249649157661956,2153.565576455822,2261.49,107.9244235441779,10804.033023661123,11893.619999999999,1089.5869763388764
330,13.75,146.01617576021354,43.73742958139701,53.56952578903003,9.832096207633022,6009.610338138073,6326.75,317.1396618619274,29.27770263594306,43.86066286542735,45.47082746692342,1.6101646014960664,197.33607878403376,210.32,12.983921215966234,64.83682529919517,43.87181888029641,47.82019706127275,3.9483781809763414,1071.6172823187999,1119.68,48.06271768120018,84.66359833056,43.79947660217183,49.028729619010605,5.229253016838776,1853.2568000655192,1992.65,139.3931999344809,9131.820499306425,9649.4,517.579500693575
331,13.791666666666666,115.25753394273569,43.99559826730167,54.52964974831465,10.534051481012973,5082.343140589204,5694.61,612.2668594107954,25.40769344193478,43.931640695266246,44.76936378944026,0.8377230941740166,89.09738401528635,175.38,86.28261598471364,56.02268106083025,43.79907587569904,47.56741680534719,3.7683409296481543,883.7171846582127,998.96,115.24281534178738,73.14941454713683,43.89220060860115,48.17617294751295,4.283972338911802,1311.767106856227,1681.38,369.61289314377314,7366.92481611893,8550.33,1183.4051838810701
332,13.833333333333334,95.51855307507279,43.140316679783716,54.17452903778876,11.034212358005043,4411.926786808224,4448.1,36.173213191776085,22.802141827611106,42.70000048259583,42.728797843511046,0.028797360915213233,2.7487013518584127,0.0,0.0,50.11897558916088,42.38845744895507,45.73453843518299,3.3460809862279177,702.0012052083184,752.72,50.7187947916816,65.43675706271782,42.637181845737636,46.18777610531937,3.550594259581736,972.5726195327327,933.5,0.0,6089.249312901134,6134.320000000001,45.07068709886698
333,13.875,95.48996752176393,41.779816767317,52.40440556913896,10.624588801821957,4246.871303441264,4256.93,10.058696558736301,22.810053604677034,41.36736383427843,41.39473794298408,0.027374108705650713,2.61375885679844,0.0,0.0,50.1378700563127,41.13241197573651,44.31310234400618,3.1806903682696728,667.5541470041836,637.15,0.0,65.46191776372528,41.33483881857021,45.11959436339454,3.7847555448243284,1037.1122931833572,994.28,0.0,5954.151502485603,5888.36,0.0
334,13.916666666666666,95.44698537761248,40.531553552668804,50.6101457131174,10.078592160448594,4026.8116046341643,4118.91,92.09839536583559,22.815628550913882,40.11675685960675,40.14465240038506,0.027895540778310135,2.6641976856713927,0.0,0.0,50.15322546279835,39.85416739958241,43.006107789741755,3.1519403901593464,661.7227838599803,684.89,23.16721614001972,65.4816407637926,40.07452853400196,43.69224599864955,3.6177174646475834,991.6385996451273,1062.56,70.92140035487262,5682.837185824943,5866.360000000001,183.52281417505765
335,13.958333333333334,95.38274760901047,39.15743635477201,48.74968243758152,9.59224608280951,3829.9170188849007,3793.63,0.0,22.820155072242212,38.66803170376329,38.697341502827214,0.029309799063923947,2.799823512818167,0.0,0.0,50.16806108509352,38.342228118365014,41.24465374086627,2.902425622501255,609.5195499603067,624.83,15.310450039693364,65.50023144428444,38.61053866859291,41.74076155600628,3.1302228874133675,858.256934580273,902.49,44.23306541972704,5300.493326938298,5320.95,20.456673061701622
336,14.0,95.30383468188926,37.519766586751665,47.15600492959024,9.636238342838574,3844.2987705971773,3747.49,0.0,22.82490760949523,36.951417426123506,36.9817287747847,0.03031134866119345,2.8960997251279843,0.0,0.0,50.18352855939271,36.59078874368977,39.5783227543687,2.987534010678928,627.5860430808059,580.38,0.0,65.51923757032547,36.88882246814125,39.34671645360072,2.457893985459471,674.1106770557874,796.12,122.00932294421261,5148.8915904588985,5123.99,0.0
337,14.041666666666666,95.22383739076339,35.722026474084856,45.44060407406179,9.718577599976932,3873.8928992661235,3827.35,0.0,22.83008082266297,35.12290143251304,35.15358467470505,0.030683242192012017,2.9322967638208732,0.0,0.0,50.1994126932803,34.754147538978344,37.936061762024416,3.1819142230460713,668.6307228433716,661.25,0.0,65.53895929210958,35.060995249300305,37.12614340530463,2.0651481560043266,566.5653086468799,534.02,0.0,5112.021227520197,5022.620000000001,0.0
338,14.083333333333334,95.14294946879258,33.883223554751574,43.60450128067869,9.721277725927116,3871.6775943936264,3786.66,0.0,22.83551880369485,33.28212617742521,33.31289122796891,0.0307650505436996,2.940815236323932,0.0,0.0,50.21570726194716,32.91495148243053,35.832180219445405,2.9172287370148737,613.2100880912935,661.83,48.61991190870651,65.55986345094352,33.221243851237425,35.344461669510835,2.1232178182734103,582.6822848355863,582.51,0.0,5070.51078255683,5031.0,0.0
339,14.125,95.06328989868751,32.0281071811344,41.57593771109469,9.547830529960287,3799.4152880652223,3832.26,32.84471193477793,22.84109736990747,31.410875416940442,31.442083240465912,0.031207823525470246,2.9838684374603766,0.0,0.0,50.23248898157699,31.02657440991504,33.78902575399221,2.7624513440771743,580.8694808608477,550.03,0.0,65.5809142422782,31.34482419932715,33.09564908931195,1.7508248899847985,480.639437488538,565.87,85.23056251146198,4863.908074852068,4948.16,84.25192514793162
340,14.166666666666666,94.9495899706613,30.095461190229575,39.50632246477963,9.410861274550054,3740.4313571450207,3605.59,0.0,22.842804102520457,29.440451781598604,29.47243066626534,0.03197888466673504,3.0578202474391287,0.0,0.0,50.24188710863903,29.023496052202123,31.837972862203852,2.814476810001729,591.9197650973434,597.91,5.990234902656539,65.59291668415955,29.36599458905183,30.705591689219133,1.3395971001673033,367.81578698904315,378.04,10.224213010956873,4703.224729478846,4581.54,0.0
341,14.208333333333334,94.81921206696603,28.036061308430426,37.588443054631206,9.55238174620078,3791.4666139105066,3754.39,0.0,22.84390427970416,27.348557363599173,27.380857846630718,0.03230048303154476,3.088720230759579,0.0,0.0,50.25113116419231,26.92731604576487,29.763289838410113,2.8359737926452446,596.5505898617441,571.64,0.0,65.60413275518005,27.273520750512407,28.648644342902003,1.3751235923895955,377.6349279116712,341.13,0.0,4768.740851914681,4667.16,0.0
342,14.25,94.68871249734661,25.975391037591397,35.481790465607475,9.506399428016078,3768.0225516497485,3676.34,0.0,22.845779066658938,25.307354838192047,25.33943604283433,0.03208120464228159,3.068003594901023,0.0,0.0,50.26153880604871,24.901131894036823,27.66097485564618,2.7598429616093583,580.6566119192331,607.58,26.923388080766927,65.61737872004703,25.23599852406947,26.95113078532802,1.7151322612585496,471.1028344322985,397.99,0.0,4822.850001596181,4681.91,0.0
343,14.291666666666666,96.91441469219025,23.9802902380766,34.96161436075393,10.981324122677329,4454.944639158389,3725.42,0.0,23.171573135545945,23.362141597458685,23.393780633225607,0.03163903576692206,3.0688664038508726,0.0,0.0,51.00466896023284,23.027583834579172,26.754218536619067,3.7266347020398953,795.6571703453097,539.41,0.0,66.58737666782459,23.308519659327114,25.54718485277046,2.238665193443346,623.9938025750685,527.99,0.0,5877.6644784826185,4792.82,0.0
344,14.333333333333334,147.0052987922577,22.85167831319963,33.40831875311545,10.556640439915821,6496.178395721903,5219.93,0.0,29.593750775290633,22.901473713368347,24.259526221215538,1.3580525078471908,168.23478517495258,0.0,0.0,65.64317329178827,23.103585562154496,28.280019272411007,5.176433710256511,1422.3924818273936,1041.56,0.0,85.70834602474876,22.91923542006756,26.177405151668523,3.2581697316009617,1168.950290063668,703.68,0.0,9255.755952787917,6965.17,0.0
345,14.375,193.06240289960556,25.080048698558752,34.411045817403185,9.330997118844433,7540.931339743303,7343.56,0.0,35.08415487843754,25.481650759410492,27.53549190503159,2.0538411456210994,301.6317776325671,348.08,46.44822236743289,78.23663270984711,25.572296823172433,30.916383992415486,5.344087169243053,1750.1807697333838,1790.81,40.629230266616105,102.15776335977486,25.323562720638854,29.33476959573088,4.011206875092025,1715.3220125593043,1634.34,0.0,11308.06589966856,11116.79,0.0
346,14.416666666666666,193.87162255304963,27.398271670430436,36.81542932912423,9.417157658693792,7642.462392649339,7796.26,153.79760735066156,35.13525990801362,27.74943546984665,29.32831405204901,1.5788785822023605,232.2154589343949,239.09,6.874541065605115,78.34330770236805,27.831250903675127,32.809041600498695,4.977790696823568,1632.4419983694331,1664.79,32.34800163056684,102.29850113493632,27.590451194278607,31.891867046288986,4.301415852010379,1841.9588590367487,1741.78,0.0,11349.078708989915,11441.92,92.84129101008511
347,14.458333333333334,191.81758775788106,29.608970262249567,38.8264773254633,9.217507063213734,7401.182754448837,7514.55,113.36724555116325,34.8616914053179,29.956198458870148,31.445740156975756,1.489541698105608,217.37036945957985,210.57,0.0,77.70154404023772,30.042719839892257,34.995298416888026,4.952578576995769,1610.869088101549,1556.77,0.0,101.46200854089884,29.803087539026205,34.57696379951861,4.773876260492404,2027.560571409339,1886.11,0.0,11256.982783419306,11168.0,0.0
348,14.5,193.78345486640205,31.873199740999155,40.81812913924197,8.944929398242813,7255.925843263078,7295.59,39.66415673692245,35.04839115277689,32.22855888669846,33.67498930292013,1.4464304162216735,212.20951698660443,209.89,0.0,78.12280701204016,32.313334938355865,37.41216051494926,5.098825576593391,1667.4284954035759,1622.87,0.0,102.01387771055809,32.06877895834895,37.20955673292034,5.14077777457139,2195.2668065223274,2114.22,0.0,11330.830662175586,11242.57,0.0
349,14.541666666666666,195.23546280706933,34.17730738517942,43.16965642468777,8.992349039508355,7349.048035124384,7238.13,0.0,35.177192819618284,34.53188207167705,35.86557524537826,1.3336931737012065,196.38862597361427,200.08,3.691374026385745,78.41122281953582,34.61275273288689,39.79609006988806,5.18333733700117,1701.3235938334303,1669.16,0.0,102.39125392688551,34.36797442532596,39.335948915636386,4.967974490310425,2129.322497741035,2219.8,90.47750225896516,11376.082752672464,11327.170000000002,0.0
350,14.583333333333334,194.69113917590943,36.468514021133295,45.64468907892683,9.176175057793536,7478.372616519526,7507.38,29.007383480474346,35.078038968366634,36.81863099952747,38.11543279856524,1.296801799037766,190.41805927518527,178.18,0.0,78.17405165170426,36.89713215001278,41.939233068549285,5.042100918536505,1649.9598616759256,1690.24,40.280138324074414,102.08212870633533,36.65504544688461,41.407632015904724,4.752586569020117,2030.8552879186175,1981.35,0.0,11349.605825389253,11357.150000000001,7.544174610748087
351,14.625,186.89270990219447,38.65724518583185,47.67228370444865,9.015038518616805,7052.761080490593,7483.97,431.2089195094077,34.15526712658158,38.986091486174864,40.49998980525377,1.5138983190789048,216.44801983974713,188.57,0.0,76.04056421366599,39.057309567729924,44.18509969156195,5.127790123832028,1632.2053468203003,1567.09,0.0,99.29611004846679,38.83461450491542,43.896876330298355,5.062261825382933,2104.146929988676,2024.97,0.0,11005.561377139316,11264.599999999999,259.03862286068215
352,14.666666666666666,197.30264666301147,40.73188703854355,49.6654748622021,8.933587823658556,7378.3295042727395,6629.25,0.0,35.29735170849898,41.089705558318,42.63510733590575,1.5454017775877489,228.34039805166566,231.05,2.7096019483343525,78.66536664685883,41.1904334976195,46.00094364189281,4.810510144273309,1584.0683982627054,1657.36,73.29160173729451,102.726564761673,40.93580047167573,46.13750153515915,5.201701063483419,2236.801160572567,2130.64,0.0,11427.539461159678,10648.3,0.0
353,14.708333333333334,185.33314239117524,43.18157369551236,52.58171785470385,9.400144159191484,7292.674459419298,8188.5,895.8255405807022,33.888205797001724,43.49039269227804,44.25830187447121,0.767909182193165,108.93254757659695,210.35,101.41745242340305,75.41809423162181,43.512523449445716,47.77847756590046,4.265954116454743,1346.7623222651512,1460.87,114.10767773484872,98.48513030380305,43.31804238894971,48.424615207155604,5.1065728182058905,2105.2293546571404,2284.93,179.7006453428594,10853.598683918186,12144.650000000001,1291.0513160818155
354,14.75,138.3825230269606,44.19984290819505,54.3272270441768,10.12738413598175,5866.482125723948,6430.82,564.3378742760515,28.333421933683375,44.27412484995871,44.307009927215994,0.03288507725728351,3.9002919760905,0.0,0.0,62.68121698835364,44.25061912790351,48.54967564850926,4.299056520605745,1128.0018160512125,1194.98,66.97818394878755,81.84764604578189,44.21784406456944,49.40400209935545,5.186158034786011,1776.8516265279823,1874.31,97.45837347201768,8775.235860279234,9500.109999999999,724.874139720765
355,14.791666666666666,108.7567672498293,44.149805509228194,54.986680371644646,10.836874862416451,4933.550435255095,5288.75,355.1995647449048,24.565481092809044,44.015502239383544,44.043849165662884,0.028346926279340323,2.914945720186662,0.0,0.0,54.10953355786872,43.867030035982026,47.8842270905429,4.017197054560874,909.905205872146,1037.56,127.65479412785396,70.65072546003802,43.98454308561448,48.73741648214185,4.75287339652737,1405.633489285588,1647.09,241.45651071441193,7252.0040761330165,7973.4,721.3959238669831
356,14.833333333333334,95.5203258009364,43.290860438841264,54.695095946985305,11.40423550814404,4559.961715166331,4555.03,0.0,22.80022407995794,42.91805132151646,42.945407242915856,0.027355921399397687,2.610896682914452,0.0,0.0,50.113526875323224,42.67322304791087,46.28138967504559,3.6081666271347217,756.9039606327991,768.45,11.546039367200933,65.43056751787692,42.87313913164942,46.996687371260485,4.123548239611068,1129.4083409003258,1148.27,18.86165909967417,6448.88491338237,6471.75,22.865086617630368
357,14.875,95.50784326394243,42.18028855442346,52.942402723541825,10.762114169118362,4302.648387276266,4468.74,166.09161272373422,22.808229529591593,41.84198074420967,41.86845311982101,0.026472375611341192,2.527456648107618,0.0,0.0,50.132506824159066,41.64105104911158,45.07797376543208,3.4369227163204954,721.2542947047665,731.66,10.405705295233474,65.45529979869202,41.81380896174409,45.52663217824966,3.7128232165055763,1017.2982828965465,1092.41,75.11171710345354,6043.728421525687,6292.8099999999995,249.08157847431266
358,14.916666666666666,95.47265562291786,41.06595941593067,50.6806775128389,9.614718096908227,3842.508015688846,3988.71,146.20198431115386,22.8151298462235,40.656326420084916,40.68453060226182,0.02820418217690701,2.693615980905222,0.0,0.0,50.151527910601466,40.37075145387937,43.65024046581439,3.27948901193502,688.4772164151899,697.33,8.85278358481014,65.47893895324273,40.60502598743361,43.84479556104209,3.239769573608477,888.0041179202469,924.15,36.14588207975305,5421.682966005188,5610.19,188.50703399481154
359,14.958333333333334,95.39340453083014,39.604549063467296,49.092313014076566,9.48776395060927,3788.6234579958195,3538.49,0.0,22.818468972070374,39.06922303751644,39.09918964191246,0.029966604396022944,2.8623534485010946,0.0,0.0,50.16394321127611,38.71339631737229,41.849124420656146,3.135728103283853,658.4598364853739,665.85,7.390163514626124,65.49453430919164,39.0047774073753,41.982606640098254,2.9778292327229536,816.4020216239538,834.24,17.83797837604618,5266.347669553648,5038.58,0.0
360,15.0,95.32375371700735,37.85979738560557,47.64859956231983,9.788802176714263,3905.9790699357,3973.06,67.08093006429999,22.823926459482138,37.27822503851237,37.30845592842929,0.03023088991692191,2.8882881282120487,0.0,0.0,50.180138562825206,36.92530823264431,39.69679445101755,2.7714862183732407,582.1619324698236,637.05,54.888067530176386,65.51504674304165,37.22010527763194,39.67010186224782,2.4499965846158815,671.9017282272282,780.94,109.03827177277185,5162.9310187609635,5391.049999999999,228.11898123903575
361,15.041666666666666,95.24168689988194,36.057197936089466,45.55757855346275,9.500380617373281,3787.6279081295534,3678.65,0.0,22.829949611924068,35.450105260027755,35.481096364803726,0.030991104775971223,2.9617011588574402,0.0,0.0,50.19842898634928,35.06312687741485,37.85318481978567,2.790057942370815,586.2766156923542,512.98,0.0,65.53763527983455,35.38423966778788,37.207803778475885,1.8235641106880038,500.27756518745883,544.92,44.642434812541126,4877.143790168224,4736.55,0.0
362,15.083333333333334,95.15547732239334,34.12480617003208,43.60895763057048,9.4841514605384,3777.7350633175465,3776.51,0.0,22.835511497697066,33.47959679793259,33.51100700788258,0.031410209949996215,3.002484728978098,0.0,0.0,50.215526618894735,33.083463761529075,36.06488911614792,2.9814253546188425,626.7021520602631,646.26,19.557847939736916,65.5590471664626,33.41249068233044,35.02462792508055,1.6121372427501086,442.4190999108067,438.65,0.0,4849.858800017595,4861.42,11.561199982405014
363,15.125,95.06764148894726,32.13781422772809,41.077135294357674,8.939321066629581,3557.4309529466886,3623.35,65.91904705331126,22.841864942778198,31.477968271716826,31.509815319209842,0.03184704749301659,3.0450887787719934,0.0,0.0,50.23460742916184,31.064747634371205,33.87231718794339,2.8075695535721827,590.3815281248635,592.7,2.318471875136538,65.58323102012469,31.40701584322998,32.888945894511465,1.4819300512814841,406.8363391644829,429.68,22.843660835517085,4557.693909014807,4645.7300000000005,88.03609098519337
364,15.166666666666666,94.93669442146285,30.05034686792169,38.839360346155445,8.789013478233755,3492.7979263507355,3311.52,0.0,22.843256954789467,29.337513918433956,29.370345385075435,0.03283146664147907,3.139406353712687,0.0,0.0,50.244144247103925,28.88304376834137,31.71329424789967,2.830250479558302,595.263906884617,573.77,0.0,65.59559747663934,29.25567882265003,30.603387701069764,1.3477088784197342,370.05817747149536,367.27,0.0,4461.259417060561,4252.5599999999995,0.0
365,15.208333333333334,94.79671910759585,27.823545049788535,37.00663724430197,9.183092194513435,3644.026069312039,3556.16,0.0,22.844237198734874,27.087783842340965,27.12070017692278,0.03291633458181664,3.147656650811144,0.0,0.0,50.25333157451975,26.641569688675077,29.4155911252818,2.7740214366067235,583.5443865375371,602.57,19.025613462462957,65.60680434130457,27.009074861172067,28.420499229420248,1.4114243682481806,387.6195913616898,356.32,0.0,4618.3377038620765,4515.049999999999,0.0
366,15.25,94.6623992899858,25.634657096359433,34.969474631260525,9.334817534901092,3698.984956962434,3587.1,0.0,22.846029039809178,24.928982658015777,24.961554449791187,0.032571791775410475,3.1149537178635955,0.0,0.0,50.26358111690528,24.50344857806137,27.242995282902687,2.7395467048413167,576.409805701524,550.15,0.0,65.61970776601342,24.854553483605915,26.485712851360173,1.6311593677542575,448.0535375192387,402.57,0.0,4726.563253901059,4539.82,0.0
367,15.291666666666666,94.53380068066927,23.548452474242563,33.31505516376827,9.766602689525708,3864.825265303725,3676.88,0.0,22.84681813623319,22.88112219857742,22.91312597308453,0.03200377450711045,3.06073796469355,0.0,0.0,50.27137656507569,22.488451147131883,25.979209518795113,3.4907583716632296,734.5811669178112,588.78,0.0,65.62915860996884,22.812071151019868,24.75535459762629,1.9432834466064222,533.8659368685508,477.08,0.0,5136.333107054781,4742.74,0.0
368,15.333333333333334,95.51214651869849,21.67109181984752,32.4780453263106,10.806953506463081,4320.7696376920485,3949.03,0.0,22.998333468681658,21.116650443570446,21.146985978547725,0.030335534977279366,2.9204330128139575,0.0,0.0,50.618610028827,20.828714106624304,24.96638762165613,4.137673515031825,876.7295788036314,867.19,0.0,66.08358053650176,21.072237682001205,24.521732501148733,3.449494819147528,954.2194989421217,574.04,0.0,6154.639148450616,5390.26,0.0
369,15.375,104.26131355165414,20.35134953800945,31.436235881859968,11.084886343850517,4837.864057927792,4650.31,0.0,24.207004912995803,20.09794886604699,20.125669731916418,0.027720865869426348,2.8089698245254335,0.0,0.0,53.35969438479725,20.062405612294622,24.51280440028398,4.450398787989357,994.0574538448074,871.42,0.0,69.66563468615097,20.114159723787353,25.149904526339103,5.035744802551751,1468.525645697444,1320.42,0.0,7303.256127294569,6842.150000000001,0.0
370,15.416666666666666,112.35669684056961,20.1060535918092,30.343168505644442,10.237114913835242,4814.772433126071,4877.78,63.007566873929136,25.301171551421405,20.120033015549158,20.807552580495383,0.6875195649462249,72.8156812157775,0.0,0.0,55.84598035777046,20.133486437124724,24.997452271031694,4.8639658339069705,1137.0554886032908,1103.53,0.0,72.91304602192017,20.129168979204664,25.501319186714483,5.372150207509819,1639.655510636256,1597.78,0.0,7664.2991135813945,7579.089999999999,0.0
371,15.458333333333334,109.54872794814278,20.051739764246072,30.29033778280324,10.238598018557166,4695.12387795764,4685.99,0.0,24.928490918279486,19.988203647529485,20.69491898351678,0.706715335987294,73.74621385117644,140.82,67.07378614882356,55.000978796495126,19.92636369335411,24.864104063629785,4.937740370275677,1136.8361965664342,1152.54,15.703803433565781,71.80906358262988,19.976793934402142,25.305315000481343,5.328521066079201,1601.7147482364528,1657.41,55.695251763547276,7507.421036611703,7636.759999999999,129.33896338829618
372,15.5,107.52666411288972,19.687854825621287,30.020869154387643,10.333014328766357,4650.958112358293,4684.49,33.53188764170682,24.661108776343486,19.56283020032973,19.59148429249259,0.028654092162859968,2.958002088033757,0.0,0.0,54.39554267462863,19.502664429370114,24.738987720852904,5.23632329148279,1192.3094605931767,1103.24,0.0,71.01813519213768,19.5578721038272,24.93907633636556,5.381204232538359,1599.7346934126724,1522.56,0.0,7445.960268452176,7310.289999999999,0.0
373,15.541666666666666,112.49964934459852,19.409233232773566,29.50752387606739,10.098290643293822,4755.522698482754,4527.33,0.0,25.32902975582494,19.370865294964144,19.399567949182366,0.028702654218221824,3.0432654622521755,0.0,0.0,55.915023214949706,19.369045852514088,24.736071445468575,5.367025592954487,1256.2075515774193,1265.16,8.952448422580801,73.00251154071965,19.37745118302814,24.75572542765663,5.378274244628489,1643.5388305865386,1654.9,11.361169413461539,7658.3123461089635,7447.389999999999,0.0
374,15.583333333333334,115.81438394115331,19.351525086903084,29.589021799456425,10.237496712553341,4963.128283180484,4951.87,0.0,25.767814515670747,19.335356665408593,19.365108509699446,0.029751844290853313,3.209155061707867,0.0,0.0,56.91331138135033,19.323937001459328,24.545686570468607,5.22174956900928,1244.0250297126493,1228.09,0.0,74.30606621026071,19.334368590523525,24.518166584871967,5.183797994348442,1612.3954484345809,1607.23,0.0,7822.7579163894225,7787.1900000000005,0.0
375,15.625,116.42463126752237,19.280977133949595,29.51459874848024,10.233621614530644,4987.391377890881,4933.2,0.0,25.84874693660202,19.260350188232024,19.290221585404787,0.029871397172762215,3.2321704472718698,0.0,0.0,57.09771689949521,19.254209108683668,24.37340143468803,5.119192326004363,1223.5434968553354,1240.98,17.436503144664584,74.5470114872394,19.26073388488862,24.51429890630271,5.25356502141409,1639.3948763933197,1592.74,0.0,7853.561921586807,7766.92,0.0
376,15.666666666666666,116.93588950751024,19.24349374233297,29.473437029539564,10.229943287206595,5007.49210993311,4997.54,0.0,25.916416700326288,19.232370957815583,19.262362025825674,0.02999106801009077,3.2536146122950966,0.0,0.0,57.25175804853013,19.225352283279484,23.99201691910562,4.766664635826135,1142.3591087749687,1186.73,44.3708912250313,74.74865377182047,19.231391911280927,24.739963830214528,5.508571918933601,1723.6203909192325,1661.34,0.0,7876.725224239607,7845.610000000001,0.0
377,15.708333333333334,109.86641886168633,19.147040796030463,29.799254761793716,10.652213965763252,4898.962037321636,4976.52,77.55796267836467,24.978300221886578,19.075297571448424,19.104709495850912,0.02941192440248841,3.075286248591304,0.0,0.0,55.11919408015152,18.996964917569283,23.196718200566604,4.199753282997321,969.004650207868,1078.76,109.75534979213194,71.96366336318479,19.06108332974847,24.51815710356767,5.4570737738192,1643.8883297500947,1760.78,116.89167024990525,7514.93030352819,7816.06,301.12969647181035
378,15.75,103.26383040328271,18.652939439834686,30.043735227475086,11.3907957876404,4923.81265750674,4813.4,0.0,24.09303284065472,18.455235363253404,18.48395373344101,0.02871837018760459,2.8963462945473144,0.0,0.0,53.10984171507705,18.339584422347524,22.21664321141857,3.8770587890710466,861.9391704514621,843.71,0.0,69.33891523368044,18.438519740824464,23.376812892160743,4.938293151336278,1433.3529164591237,1505.0,71.64708354087634,7222.001090711873,7162.11,0.0
379,15.791666666666666,98.89147954655688,18.059392272929607,29.06033180097712,11.000939528047514,4553.945993980811,4986.67,432.7240060191889,23.498208154645596,17.86979341968533,17.897573535980243,0.02778011629491317,2.7325494507105392,0.0,0.0,51.763356743156244,17.727489242094958,21.572831736580675,3.845342494485717,833.2142387402829,865.7,32.48576125971715,67.57973141697582,17.848273843187226,22.23937914330382,4.391105300116596,1242.1943145479843,1340.91,98.7156854520158,6632.087096719789,7193.28,561.1929032802109
380,15.833333333333334,94.06577984731486,17.230559550171,27.26773332389031,10.03717377371931,3952.2310655504457,3999.49,47.25893444955409,22.84036195871833,16.871786316747205,16.900805217697044,0.029018900949839832,2.7744900148031153,0.0,0.0,50.27851743777649,16.60545927462321,20.317773514623898,3.712314240000687,781.3154610640928,787.46,6.144538935907235,65.63968974624352,16.811983711584325,20.819564882406816,4.00758117082249,1101.154026294238,1126.47,25.315973705761962,5837.47504292358,5913.42,75.94495707642
381,15.875,93.94118744603385,15.995388834239748,25.549916228651185,9.554527394411437,3757.2014343651813,3789.61,32.40856563481884,22.837622027445576,15.543009481816666,15.573106481380838,0.030096999564172222,2.877221566265495,0.0,0.0,50.278195720783295,15.23501582718032,18.567932405453764,3.3329165782734442,701.4607121339889,763.13,61.66928786601113,65.63858890474373,15.476716268035736,19.162272295302657,3.685556027266921,1012.654921471102,1059.98,47.32507852889796,5474.194289536538,5612.719999999999,138.5257104634611
382,15.916666666666666,93.79880036503934,14.51207371987636,23.801931774771706,9.289858054895346,3647.5863870893113,3601.99,0.0,22.833831052938354,13.975684780082387,14.007055734887553,0.031370954805165496,2.99851167721229,0.0,0.0,50.27598155948647,13.614685409998359,16.666433197577394,3.0517477875790355,642.2563704517189,627.25,0.0,65.63436461837725,13.897585245177074,17.15666155990416,3.259076314727084,895.4163896274026,949.83,54.41361037259742,5188.257658845645,5179.07,0.0
383,15.958333333333334,93.65038121206736,12.810611639576418,22.05045378342549,9.23984214384907,3622.207497917772,3580.97,0.0,22.829924029945694,12.216202362649065,12.248337322117022,0.03213495946795675,3.0710115285400903,0.0,0.0,50.273607728371296,11.82844171464866,14.612734447170917,2.784292732522257,585.9413805013708,645.19,59.248619498629296,65.62984200558765,12.133303259493283,14.890317668906153,2.7570144094128697,757.4249705256032,825.17,67.7450294743968,4968.644860473286,5051.33,82.68513952671401
384,16.0,93.50017484265535,11.05043835851312,20.645199347639622,9.594760989126502,3755.3101206178353,3543.2,0.0,22.82513885183586,10.499699246607003,10.530380996659412,0.03068175005240903,2.9315194488146545,0.0,0.0,50.26944401494315,10.202139657715605,12.952543947176325,2.75040428946072,578.7617785572565,513.76,0.0,65.62336543323524,10.441610206196184,12.601225320931718,2.1596151147355336,593.2449928854263,673.56,80.31500711457363,4930.248411509333,4730.52,0.0
385,16.041666666666668,93.38319233040086,9.689342642726588,19.423871472776923,9.734528830050335,3805.2472082344207,3907.3,102.05279176557951,22.820717814524162,9.327439174490301,9.355304440569437,0.027865266079135864,2.6618998956418247,0.0,0.0,50.26551335993392,9.162857199681115,12.1164138168736,2.9535566171924845,621.4620977689909,632.53,11.067902231009043,65.6177674109702,9.302680301145394,11.010882979908185,1.7082026787627917,469.2022352316612,497.05,27.847764768338834,4898.573441130714,5036.88,138.30655886928616
386,16.083333333333332,93.28412794624998,8.892388084310896,18.050675225071966,9.15828714076107,3576.195363898755,3589.41,13.21463610124465,22.819723176712156,8.694026785324168,8.720191395741873,0.026164610417705347,2.499331532051311,0.0,0.0,50.26842333616155,8.599430456358052,11.29545550267101,2.6960250463129576,567.3073500854667,600.17,32.86264991453322,65.62111627923706,8.681523724616634,10.12233358815622,1.4408098635395863,395.7760509624496,427.8,32.02394903755044,4541.778096478723,4617.38,75.60190352127756
387,16.125,93.21274371148246,8.39823063167011,17.423817743861274,9.025587112191165,3521.6807046675226,3503.14,0.0,22.817321270178518,8.249829946555652,8.275653602438412,0.025823655882760477,2.4665027679823566,0.0,0.0,50.26650616448709,8.16640845227879,10.515677247295995,2.349268795017206,494.32279085929736,525.15,30.82720914070262,65.61803740246006,8.233885664618482,9.461914815273065,1.2280291506545833,337.3114914253021,351.67,14.358508574697908,4355.781489720104,4379.96,24.178510279895818
