hour,day,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
485,20.208333333333332,95.17178910145022,34.713739218113446,43.648218284631135,8.934479066517689,3559.3991562854626,3480.11,0.0,22.834032886863547,33.998598016376185,34.03082404037661,0.032226024000422626,3.0802684844359782,0.0,0.0,50.21214476701886,33.57006205353312,37.64396698208568,4.073904928552558,856.2860839095675,642.42,0.0,65.55370682002197,33.927260230878396,35.18817317022283,1.2609129393444363,346.0043667955818,334.41,0.0,4764.769875475048,4456.94,0.0
486,20.25,95.0781431126191,32.622710609123274,41.771475634539854,9.14876502541658,3641.18201337372,3493.31,0.0,22.839299728525955,31.97540165181984,32.00657524145086,0.03117358963102035,2.9803606588264016,0.0,0.0,50.22834512432088,31.600132784996735,36.22944758232244,4.6293147973257085,973.3405300840365,1056.93,83.5894699159636,65.57465668548075,31.917498294261872,33.464191395944404,1.546693101682532,424.56031622269137,341.41,0.0,5042.063220339275,4891.65,0.0
487,20.291666666666668,103.0507239264523,30.73605078888425,41.115845313132596,10.379794524248346,4477.535392953751,3675.04,0.0,23.94166102378588,30.215616188999622,30.246494013946684,0.030877824947062038,3.0945692258918247,0.0,0.0,52.72788312027667,29.98787951870773,35.44552362759552,5.457644108887791,1204.6053065895114,873.33,0.0,68.83964875754054,30.194897397923505,32.27210395023595,2.0772065523124468,598.5735933513998,491.88,0.0,6283.808862120554,5040.25,0.0
488,20.333333333333332,151.25786976596982,30.01556280115501,40.472296703795806,10.456733902640796,6620.8425521292575,5286.32,0.0,30.035429718419522,30.144560248365842,30.178265628184963,0.03370537981912136,4.237720402163734,0.0,0.0,66.62028507964938,30.33960796805191,36.6459002769758,6.30629230892389,1758.6515860678358,1529.44,0.0,86.98715690309153,30.15918387143023,32.917236300192236,2.7580524287620065,1004.2847733930805,689.32,0.0,9388.01663199234,7505.08,0.0
489,20.375,195.5565861084445,32.16280037321541,41.62092315569596,9.458122782480551,7742.418074980164,7764.3,21.881925019835762,35.24080218498831,32.55922757576982,32.60495101872876,0.045723442958944815,6.745030764518179,0.0,0.0,78.56510474838974,32.66151030030278,38.96625429233476,6.30474399203198,2073.463402802208,1950.63,0.0,102.58994624179127,32.40300313750713,36.11281534382204,3.709812206314915,1593.1473741271684,1302.53,0.0,11415.77388267406,11017.460000000001,0.0
490,20.416666666666668,209.78133600414492,34.80885409736775,43.79919742802306,8.990343330655307,7894.822099880891,7712.0,0.0,36.80048663939715,35.21045847297652,35.25997199279241,0.04951351981588914,7.62740111996509,0.0,0.0,82.15558283273946,35.29452200051764,41.69013245621689,6.395610455699249,2199.471347684536,2152.17,0.0,107.28141996582096,35.01070017325165,39.28443339352717,4.273733220275524,1919.2482170323199,1833.98,0.0,12021.169065717711,11698.15,0.0
491,20.458333333333332,215.83054447718013,37.71938875950765,46.63125555573352,8.911866796225866,8051.574521456506,8117.72,66.14547854349439,37.42388384527889,38.12724473812857,38.178123002498225,0.0508782643696577,7.970404603697465,0.0,0.0,83.5848080737556,38.194570993245556,44.48902496096685,6.294453967721296,2202.341362473015,2195.7,0.0,109.14938596671044,37.902524953129856,42.31423384019215,4.4117088870622965,2015.7068331390483,1941.99,0.0,12277.593121672267,12255.41,0.0
492,20.5,218.79446023582662,40.67840438287702,49.463758183561715,8.785353800684696,8046.273705367396,8032.52,0.0,37.6986025993107,41.09234333339204,41.14338218716446,0.05103885377242534,8.054255246545296,0.0,0.0,84.20898368678958,41.16009429652459,47.5323489310645,6.372254634539907,2246.2121483738165,2156.56,0.0,109.9666715140426,40.85998050294937,45.42152618719989,4.561545684250518,2099.7729306543692,2024.09,0.0,12400.313039642127,12213.17,0.0
493,20.541666666666668,220.70294799864652,43.77253040750602,52.428731037815176,8.656200630309158,7997.13950385721,8103.36,106.22049614278967,37.85835998252432,44.18939285954431,44.240542201016375,0.05114934147206185,8.10589674318473,0.0,0.0,84.56869669987826,44.2475030530931,50.82611931732826,6.5786162642351655,2328.8601848811877,2283.48,0.0,110.43771536181791,43.94519309552803,48.568726419772815,4.623533324244782,2137.4237459598617,2109.36,0.0,12471.529331441445,12496.2,24.670668558555917
494,20.583333333333332,217.66632893047267,46.79284004387148,55.51387854184676,8.721038497975279,7946.185154045112,7947.36,1.1748459548880419,37.476093148681166,47.19819235629546,47.24803984387855,0.04984748758309365,7.819820921914847,0.0,0.0,83.67671330439408,47.25547458969628,53.74139807624542,6.48592348654914,2271.829101771101,2321.2,49.37089822889902,109.27350562649644,46.96182001015399,51.54581693269716,4.5839969225431645,2096.806804941821,2098.59,1.7831950581789897,12322.640881679949,12367.15,44.50911832005113
495,20.625,213.28588448555112,49.68155440341505,58.56660754408496,8.88505314066991,7932.706164948079,8015.31,82.60383505192112,36.946132898728415,50.074491283109886,50.325574542509585,0.25108325939969944,38.83166119920824,0.0,0.0,82.4441314865763,50.1326748405276,56.08843117462025,5.955756334092648,2055.397824685425,2172.56,117.16217531457505,107.66473699660952,49.84969437017417,54.5013054858257,4.6516111156515265,2096.4094441606535,2031.5,0.0,12123.345094993367,12219.37,96.02490500663407
496,20.666666666666668,206.30818405814094,52.39889817835699,61.284250274053186,8.885352095696199,7673.443901459051,7915.46,242.01609854094932,36.131827701355135,52.7769441841965,53.0312648593079,0.25432067511140133,38.46545042747713,62.87,24.404549572522868,80.55815398478173,52.838139940703066,58.739367617702996,5.90122767699993,1989.9909450820253,1892.48,0.0,105.20233077051545,52.56868451669436,57.37192211853171,4.8032376018373455,2115.2351569496427,2102.31,0.0,11817.135453918196,11973.119999999999,155.98454608180327
497,20.708333333333332,172.55537541942172,54.63423443677935,63.6562730261012,9.022038589321852,6516.770056899952,7482.32,965.549943100048,32.25831655543134,54.894218681719146,54.932779392104024,0.038560710384878405,5.2069804787996405,0.0,0.0,71.64775867594852,54.898094320386306,60.671176578977374,5.773082258591067,1731.4485011529978,2044.71,313.26149884700226,93.56274843977104,54.742545505127744,59.84417479888739,5.101629293759643,1998.0718102135713,2073.27,75.19818978642866,10251.497348745319,11600.3,1348.8026512546803
498,20.75,136.1791234922345,55.32240812396367,65.29628161226664,9.97387348830297,5685.564800837609,5583.27,0.0,27.94650046771453,55.36609018292294,55.39725586590997,0.031165682987030152,3.645887846691028,0.0,0.0,61.774035945944746,55.361006237014756,60.20379071170076,4.842784474686006,1252.276820523361,1396.11,143.83317947663886,80.66491400630782,55.330323090480235,60.4018185932781,5.071495502797866,1712.4580597089484,1873.73,161.27194029105158,8653.94556891661,8853.11,199.1644310833908
499,20.791666666666668,116.09013941074942,55.42454597846445,66.32363733535168,10.899091356887226,5296.449668809433,5815.33,518.8803311905667,25.406183692242838,55.3768839556814,55.404974929484034,0.028090973802633812,2.987483068032191,0.0,0.0,55.99706896490146,55.28328858472312,59.55734356637758,4.274054981654466,1001.8544328614954,1088.82,86.96556713850453,73.1184652658418,55.35190033188185,59.93359277464608,4.581692442764229,1402.3364544108197,1525.48,123.14354558918035,7703.62803914978,8429.63,726.0019608502189
500,20.833333333333332,97.83468804786342,54.78824385528942,66.06420613036528,11.275962275075855,4617.912533287694,4770.04,152.12746671230616,23.01495435984086,54.47981653365701,54.50631882041987,0.026502286762863037,2.553246180286669,0.0,0.0,50.57979107443041,54.271275957645805,58.18740783756022,3.916131879914417,829.1508758328641,899.25,70.09912416713587,66.04175729310009,54.4462162687462,58.80017024266151,4.35395397391531,1203.6540419621538,1259.04,55.385958037846194,6653.2706972629985,6928.33,275.0593027370014
501,20.875,95.85743012356552,53.774229534477804,63.771083850809084,9.99685431633128,4011.3297904522337,4373.08,361.7502095477662,22.7554467733755,53.43848113834661,53.464642675624056,0.026161537277445746,2.491998925345329,0.0,0.0,49.99438074369221,53.221352806709874,56.574387537398216,3.353034730688343,701.7112983563771,746.42,44.70870164362282,65.27682058289416,53.40746715402034,57.24892041408339,3.841453260063055,1049.6723820124955,1131.91,82.23761798750456,5765.205469746452,6251.41,486.204530253548
502,20.916666666666668,95.83410467759428,52.55247103463579,61.172775808261264,8.62030477362547,3458.1349294588363,3454.71,0.0,22.765863162939915,52.078747828296116,52.107601848558694,0.028854020262578217,2.749727629915936,0.0,0.0,50.02195027923668,51.73705166097934,54.800659285441185,3.063607624461845,641.4945719211445,644.48,2.9854280788555343,65.31088841462844,52.01858502998051,55.23702378333357,3.2184387533530625,879.8934086960886,951.1,71.20659130391141,4982.272637705985,5050.290000000001,68.01736229401558
503,20.958333333333332,95.77708481593474,50.80152531734407,59.388468872869964,8.586943555525892,3442.7021152572584,3339.48,0.0,22.77438604739784,50.17052089886365,50.20118249913071,0.03066160026705944,2.923080121816253,0.0,0.0,50.04498817221451,49.76757399408612,52.94731036657544,3.179736372489316,666.1176322702221,625.95,0.0,65.33995058018165,50.104113723944124,52.93851053066841,2.8343968067242855,775.244467697292,792.28,17.03553230270802,4886.987295346588,4757.71,0.0
504,21.0,95.72178796445677,48.78893508033681,57.28168007326993,8.492744992933119,3402.9699185926365,3428.87,25.90008140736336,22.784532176931314,48.13412480900577,48.16487012317247,0.03074531416670112,2.932366673269573,0.0,0.0,50.07124862169581,47.739264929400996,50.97750716632909,3.2382422369280945,678.7298953485175,693.7,14.97010465148253,65.37391373331738,48.076490609800366,50.313268581856,2.2367779720556342,612.105929757548,742.02,129.914070242452,4696.738110371971,4864.59,167.8518896280293
505,21.041666666666668,95.65280174637158,46.711684516624544,55.01972785337943,8.308043336754885,3326.5623864910167,3218.32,0.0,22.794387301436995,46.01120839422113,46.04302239640263,0.031814002181498324,3.0356063571794305,0.0,0.0,50.09804318326975,45.56904836108809,48.722383636135326,3.153335275047233,661.2872295037762,649.97,0.0,65.40760825135143,45.94206523710212,47.60923847730874,1.6671732402066226,456.4657781682422,464.84,8.37422183175778,4447.351000520215,4333.13,0.0
506,21.083333333333332,95.58194856635683,44.463473926247175,52.80185831380132,8.338384387554143,3336.2379297751863,3302.85,0.0,22.80451922003977,43.72043571722896,43.7526769088826,0.03224119165363959,3.0777350456717274,0.0,0.0,50.124838625521505,43.269649516112096,46.333475051534265,3.0638255354221684,642.8597616195534,658.57,15.71023838044664,65.4418881410945,43.651291503265334,45.153610766693994,1.5023192634286602,411.54495406728824,431.78,20.235045932711728,4393.7203805077,4393.2,0.0
507,21.125,95.50759192160186,42.15577089067092,50.293351181532074,8.137580290861152,3253.362120358032,3208.53,0.0,22.81471104151765,41.39844565468433,41.43108217631364,0.03263652162930697,3.116865504220873,0.0,0.0,50.152077617871804,40.93297321161052,43.765641729589944,2.832668517979421,594.6807888341928,612.84,18.159211165807278,65.47679596871312,41.326107563613995,42.658294377683845,1.3321868140698498,365.13357917261953,374.95,9.816420827380455,4216.293353869065,4196.320000000001,0.0
508,21.166666666666668,95.40257941446181,39.774219386494224,47.947644290939564,8.17342490444534,3264.0997163853604,3134.77,0.0,22.821499355546912,38.98517873499607,39.018367754879954,0.033189019883884896,3.1705734980010356,0.0,0.0,50.172501287744986,38.50084129957101,41.299382137522365,2.798540837951357,587.7553968297269,562.23,0.0,65.50359624607087,38.90769306360931,40.15766718009427,1.2499741164849638,342.74047014811515,339.07,0.0,4197.766156861204,4036.07,0.0
509,21.208333333333332,95.28840423900948,37.34561964326176,45.63066864733752,8.28504900407576,3304.717646908605,3248.68,0.0,22.827689234828238,36.56543231961078,36.598280538673094,0.032848219062316275,3.1388676489094816,0.0,0.0,50.19252426215475,36.108169298348244,40.0570155810888,3.948846282740554,829.6759281067388,599.24,0.0,65.52852262624714,36.494281507772186,37.674156607187484,1.1798750994152982,323.6425664122855,330.14,6.497433587714511,4461.175009076538,4178.06,0.0
510,21.25,95.1868514722255,35.066858598082035,43.21061953662092,8.143760938538882,3244.8991386241037,3197.17,0.0,22.834454719836415,34.35579960954632,34.387859788240746,0.03206017869442945,3.064473060790907,0.0,0.0,50.212859000810425,33.934775308685296,38.250674263134385,4.315898954449089,907.1632370190275,1047.09,139.9267629809724,65.55469835548566,34.29142731075093,35.654603791039314,1.3631764802883808,374.0719397549209,300.86,0.0,4529.198788458843,4545.12,15.921211541156481
511,21.291666666666668,95.87372682064067,32.89801222238661,42.65472574446282,9.756713522076211,3915.63667009134,3138.11,0.0,22.94763347659581,32.198030316994085,32.23014042292651,0.032110105932424915,3.08445804250855,0.0,0.0,50.473931018713614,31.7964104181228,36.94814118166093,5.151730763538129,1088.4776399357938,750.38,0.0,65.89526652027355,32.133657492569625,34.13094084619158,1.9972833536219525,550.9258181297342,431.47,0.0,5558.124586199377,4319.96,0.0
512,21.333333333333332,146.74290110595567,31.465847889258026,41.69092575366022,10.225077864402191,6280.915471140009,4745.68,0.0,29.43805018281852,31.447761425437882,32.675209079940714,1.227447654502832,151.25552441105597,0.0,0.0,65.25436354494492,31.6282124898428,37.93367283514267,6.305460345299874,1722.3665438761482,1414.55,0.0,85.20377022401136,31.46628921284451,34.310902786165265,2.8446135733207534,1014.568360146884,654.35,0.0,9169.105899574097,6814.580000000001,0.0
513,21.375,195.94041535621983,33.602629840065866,42.6581424140886,9.055512574022735,7427.390986543197,7477.28,49.889013456802786,35.26445667440786,34.009574877390016,35.976828836199616,1.9672539588096,290.4001584036217,312.83,22.42984159637831,78.6136741910243,34.10324530763339,40.46831156509086,6.365066257457471,2094.5958914362323,1994.27,0.0,102.65398596860567,33.84516257901631,37.589239932198886,3.7440773531825755,1608.8659266346033,1364.69,0.0,11421.252963017654,11149.07,0.0
514,21.416666666666668,194.30218369125024,36.03860692982228,44.78415353341741,8.74554660359513,7113.181067901818,7392.6,279.41893209818227,35.0417027203177,36.39221715606319,38.09771461365908,1.7054974575958894,250.17015708860708,252.4,2.2298429113929217,78.09292994728354,36.46234595396488,42.8759542185598,6.41360826459492,2096.5893313957567,2150.4,53.81066860424335,101.97523448970983,36.221482671388955,40.61219524580243,4.390712574413477,1874.2561510605356,1801.39,0.0,11334.196707446717,11596.789999999999,262.5932925532816
515,21.458333333333332,192.48058936654462,38.18715460006826,47.11956163188433,8.93240703181607,7197.052464193222,6864.77,0.0,34.800235261595176,38.52647905342037,40.043736976088034,1.5172579226676675,221.02470412042786,233.52,12.495295879572154,77.52806880264909,38.61192721734119,44.71520642129575,6.103279203954557,1980.7124338924145,1998.7,17.987566107585508,101.23813661926782,38.37472494925036,42.709943866250065,4.3352189169997075,1837.1913841834216,1891.39,54.19861581657847,11235.980986389484,10988.380000000001,0.0
516,21.5,201.28012202694634,40.547622483057424,49.44270670860058,8.895084225543158,7494.629630163626,7583.98,89.35036983637383,35.753528051719094,40.922664873807655,42.40206071095757,1.4793958371499158,221.41269567728716,194.1,0.0,79.71677350260953,41.008338834656655,47.138802212900934,6.130463378244279,2045.7013838278212,1919.0,0.0,104.09865765413316,40.7446663846503,45.05505217017774,4.310385785527437,1878.2806965889945,1728.19,0.0,11640.024406257728,11425.27,0.0
517,21.541666666666668,203.89446710367423,43.15070125544597,51.747063190428435,8.596361934982461,7337.014161306257,7416.01,78.99583869374328,36.007237341105196,43.53087274802987,45.06861891462198,1.5377461665921075,231.77878312492615,234.38,2.6012168750738454,80.29464936446377,43.60198239290461,50.06754657066158,6.465564177756967,2173.1627731846693,2128.2,0.0,104.8543972050332,43.33543771484711,47.87966848541053,4.544230770563416,1994.5560723786484,1973.08,0.0,11736.5117899945,11751.67,15.158210005500223
518,21.583333333333332,200.2403761304977,45.65761236194127,54.35193491457632,8.69432255263505,7287.635194331994,7301.88,14.244805668005938,35.56036992030019,46.01935920190216,47.376657896069915,1.3572986941677527,202.0416587479746,214.09,12.04834125202541,79.257397434067,46.08738332231173,52.357027576054946,6.269644253743216,2080.0890632249425,2171.84,91.75093677505765,103.50041139357577,45.83394945398998,50.43181116414837,4.597861710158391,1992.0361017356354,1958.11,0.0,11561.802018040547,11645.920000000002,84.11798195945448
519,21.625,198.49778504684562,48.02864546587812,56.83875861951604,8.810113153637921,7320.426346180541,7329.41,8.983653819458596,35.328447361122315,48.38660012364931,49.729700395077856,1.343100271428547,198.62422334610633,175.53,0.0,78.71576263835641,48.46194356845884,54.41408508871606,5.952141520257214,1961.2555251862068,1944.86,0.0,102.79363329493674,48.209913432847145,52.86573723459477,4.655823801747623,2003.3737405393927,1970.52,0.0,11483.679835252247,11420.32,0.0
520,21.666666666666668,187.41770709238415,50.319018586485086,59.19055485194769,8.871536265462602,6959.9909762980815,7355.17,395.1790237019186,34.040717253157894,50.642204617092936,51.54318277516103,0.9009781580680922,128.38438026806014,208.04,79.65561973193985,75.7458010852358,50.696711990657455,56.65905974184893,5.962347751191473,1890.4930691088812,1936.66,46.16693089111891,98.91504129486088,50.47972718149441,55.302677022103424,4.822949840609013,1996.9827151598533,1983.5,0.0,10975.851140834877,11483.37,507.518859165124
521,21.708333333333332,148.8394719137349,51.800432148580605,61.154943262344894,9.35451111376429,5828.253588653558,6608.69,780.4364113464417,29.49919776405525,51.95431413309539,52.136908862234556,0.18259472913916852,22.547462134954117,37.61,15.062537865045883,65.33207880137145,51.930334151528996,57.336907838387816,5.40657368685882,1478.5902144780098,1807.76,329.1697855219902,85.31181268864512,51.8616456537941,57.068152091123984,5.206506437329885,1859.3228371363793,1962.28,102.95716286362062,9188.7141024029,10416.34,1227.6258975970995
522,21.75,109.61525977917698,51.79880871737727,62.395754264039745,10.596945546662475,4862.402926499954,5059.69,197.28707350004515,24.608094730144142,51.62823584997871,51.656629430892394,0.028393580913686378,2.924808134174502,0.0,0.0,54.19152807389114,51.47231569832745,55.96271696309981,4.490401264772359,1018.6283821655386,1136.31,117.68161783446135,70.75890789535232,51.59623542607468,56.75492948917258,5.158694063097904,1527.9886140853962,1717.91,189.9213859146039,7411.944730885064,7913.91,501.96526911493584
523,21.791666666666668,97.46680508148873,50.97119812053267,62.187216827494524,11.216018706961854,4576.091285100061,4656.17,80.07871489993886,22.998807252400002,50.67061401983945,50.69666889550284,0.02605487566339093,2.5083812312566716,0.0,0.0,50.54785082008486,50.493846599035344,54.78323625204624,4.289389653010893,907.6061268203082,887.67,0.0,65.99979606284911,50.64765988229276,55.6926284015168,5.044968519224042,1393.7994158238068,1321.54,0.0,6880.005208975434,6865.38,0.0
524,21.833333333333332,96.12872457438921,50.11339263987606,60.715199550690436,10.601806910814375,4266.112406914944,4407.66,141.54759308505618,22.823491381645855,49.86318679367402,49.88814517092348,0.024958377249461705,2.3845017715096706,0.0,0.0,50.15227476338492,49.714561876759134,53.74882083445445,4.0342589576953145,846.9419259025439,915.02,68.07807409745612,65.48358232898346,49.8465683559863,54.63185069058378,4.785282334597483,1311.714200829036,1449.54,137.82579917096405,6427.153035418032,6772.22,345.066964581968
525,21.875,95.72487344382048,49.225595412151144,59.27746237796381,10.051866965812664,4027.826519636984,4011.81,0.0,22.777242403563207,48.87782216393911,48.90480529622233,0.026983132283220357,2.57272122942624,0.0,0.0,50.05129461109647,48.62706694523387,52.32270681759837,3.6956398723645023,774.2909502781736,765.96,0.0,65.35033007755146,48.83281524828743,52.74843733465095,3.91562208636352,1071.143801630549,1156.77,85.626198369451,5875.833992775133,5934.540000000001,58.70600722486779
526,21.916666666666668,95.68239773382788,47.962875217516185,57.99640526250745,10.033530044991267,4018.69484127035,3952.09,0.0,22.78342605574586,47.50977864901645,47.53795637785124,0.028177728834791083,2.687350052751978,0.0,0.0,50.068364702506194,47.21801945761688,50.67470197265654,3.4566825150396596,724.4728652883515,769.79,45.317134711648464,65.3717368889461,47.460870889716574,50.86891181294614,3.4080409232295636,932.597075304959,968.38,35.78292469504095,5678.452131916412,5690.26,11.807868083587891
527,21.958333333333332,95.64512873189788,46.48391514613976,56.25795173549746,9.7740365893577,3913.236003011997,3989.54,76.30399698800284,22.79177236497023,45.98338689196826,46.01222301057508,0.028836118606818673,2.751149087422291,0.0,0.0,50.089940655494736,45.66888401895515,48.640236217565445,2.9713521986102975,623.0227042647177,665.3,42.27729573528222,65.39923259524632,45.93359553332382,48.86089529060563,2.9272997572818156,801.3810581425878,879.58,78.19894185741225,5340.390914506725,5534.42,194.0290854932755
528,22.0,95.5969386152567,44.84699339828158,53.97280356276903,9.125810164487447,3651.864366060241,3690.25,38.38563393975892,22.800930133001877,44.280424867016414,44.3104737554975,0.030048888481083225,2.868006952196841,0.0,0.0,50.11431375155041,43.91408586175811,46.8417206288564,2.92763476709829,614.1548808251496,566.92,0.0,65.42978471764096,44.22015634137788,46.555291204522156,2.335134863144276,639.5679366058389,705.6,66.03206339416113,4908.4551904434265,4962.77,54.31480955657389
529,22.041666666666668,95.53477031205367,42.97391340544282,51.85720995538544,8.88329654994262,3552.506229415857,3461.58,0.0,22.80983579114375,42.32927409983713,42.36047641805352,0.031202318216394076,2.9792588936721756,0.0,0.0,50.13849082877294,41.918166165104324,44.78789922897092,2.8697330638665974,602.298779406896,648.18,45.88122059310399,65.46015116390946,42.26142459992023,44.099098631250996,1.8376740313307636,503.5524416214586,556.38,52.82755837854137,4661.336709337884,4666.14,4.803290662116524
530,22.083333333333332,95.4555213411423,40.88316266997958,49.922452250302804,9.03928958032322,3611.890516269689,3513.96,0.0,22.816973634619142,40.17725982356512,40.20926036334674,0.03200053978162032,3.056430807846538,0.0,0.0,50.15863410226058,39.73986030750313,42.480058203877164,2.7401978963740348,575.3430271673112,542.11,0.0,65.48597858431894,40.105893576186176,41.558739353328676,1.4528457771424996,398.2603408984663,433.92,35.65965910153369,4588.550315143313,4489.99,0.0
531,22.125,95.36068801161568,38.69268759033751,47.78996881342891,9.097281223091393,3631.451263219853,3572.04,0.0,22.82318095562889,37.980946278094045,38.01294060924538,0.03199433115133843,3.0566691458376094,0.0,0.0,50.17767700050666,37.552702414938715,40.51535141509861,2.9626490001598924,622.2859234784253,594.96,0.0,65.51043592431131,37.91360311534242,39.14606865168601,1.2324655363435895,337.9749381360807,346.12,8.145061863919295,4594.768793980196,4513.12,0.0
532,22.166666666666668,95.25992797692457,36.523285781584775,45.60122466609784,9.077938884513067,3619.9012848736315,3539.94,0.0,22.829348485972144,35.81914587557695,35.85118376934134,0.03203789376438948,3.0616581549349124,0.0,0.0,50.196881014142015,35.39317159779395,38.5976533255507,3.2044817277567503,673.338979768828,635.64,0.0,65.53466399038703,35.7510299095479,36.94068005993239,1.1896501503844874,326.3544695403534,313.67,0.0,4622.656392337748,4489.25,0.0
533,22.208333333333332,95.16412152965145,34.37865601825931,43.38780309413801,9.009147075878694,3588.8569163302773,3555.44,0.0,22.83557741419659,33.682601108427946,33.71462890877388,0.03202780034593644,3.0615286932665833,0.0,0.0,50.21588164269457,33.2617176488849,36.73081658969726,3.4690989408123656,729.2173655727887,696.88,0.0,65.55873830936594,33.61412268319709,34.732557559958565,1.1184348767614765,306.9308289754056,323.01,16.079171024594416,4628.066639571738,4575.33,0.0
534,22.25,95.06058340297982,32.25795635870426,41.524721038704335,9.266764680000072,3687.46438150918,3466.09,0.0,22.840119242296005,31.563928150431536,31.596084711711697,0.032156561280160645,3.07444827933963,0.0,0.0,50.23107954942907,31.14118997735943,34.76771137241486,3.626521395055427,762.5388584819314,747.08,0.0,65.57803041450863,31.493007989553597,32.78024919821728,1.28724120866368,353.360114752878,274.62,0.0,4806.437803023329,4487.79,0.0
535,22.291666666666668,94.94951600006985,30.181988212827044,40.15414459060131,9.972156377774269,3963.520050594388,3807.11,0.0,22.841088636583233,29.529701973312456,29.56094954384709,0.031247570534635116,2.9876676192942138,0.0,0.0,50.23769540037243,29.159517809686925,33.41417739753982,4.254659587852892,894.7336080149807,763.17,0.0,65.58727399301182,29.47047754065184,31.132932597385725,1.6624550567338865,456.4242577554093,416.32,0.0,5317.665583984072,4986.599999999999,0.0
536,22.333333333333332,94.84032031261599,28.37885101854075,38.96580820016816,10.586957181627412,4203.038737270894,4009.63,0.0,22.84101205189043,27.851469776192996,28.57251656430808,0.7210467881150855,68.94106904743454,0.0,0.0,50.24229615488196,27.575484001970775,32.94594903633283,5.370465034362052,1129.4853350061555,1012.34,0.0,65.59378133710813,27.81208102316141,30.577330340722092,2.7652493175606807,759.2699039032824,480.26,0.0,6160.735045227766,5502.2300000000005,0.0
537,22.375,101.02040150577444,27.090552959338446,37.727146791552904,10.636593832214459,4497.911332539246,4318.31,0.0,23.701059958945276,26.814259410376167,27.88867775696854,1.074418346592374,106.59587739387207,133.34,26.74412260612793,52.19172218581461,26.749641834262597,32.96209326254957,6.212451428286975,1357.262524413156,1232.13,0.0,68.14104034786466,26.822777227030763,30.827230626465546,4.004453399434784,1142.2238600912551,1023.15,0.0,7103.993594437529,6706.93,0.0
538,22.416666666666668,111.6074179927766,26.71286103745687,36.675403710974884,9.962542673518012,4654.386879321557,4549.82,0.0,25.130364443151468,26.696071019313557,27.786232463727384,1.0901614444138268,114.68030231836599,72.74,0.0,55.4354996171297,26.7126320240647,32.97286754219261,6.26023551812791,1452.7064414355937,1468.04,15.333558564406303,72.37813777174277,26.709551130500554,31.286495756308376,4.576944625807823,1386.699270339691,1244.16,0.0,7608.472893415207,7334.759999999999,0.0
539,22.458333333333332,113.77859573902587,26.705543741468905,36.42748002636304,9.721936284894138,4630.3366094930225,4685.01,54.67339050697774,25.419449866594345,26.685966695849483,28.21635694914599,1.5303902532965061,162.84242544749975,151.71,0.0,56.09316897643214,26.658841890385816,32.555210658971006,5.896368768585191,1384.5027965355755,1416.78,32.277203464424474,73.2372288951272,26.68087975001444,31.645991363499842,4.965111613485401,1522.159431831902,1508.66,0.0,7699.841263308,7762.16,62.31873669200013
540,22.5,114.66262443957571,26.534961866428638,36.23758218228542,9.702620315856784,4657.041828567916,4535.4,0.0,25.537313344534976,26.481774349583034,28.225828748204925,1.7440543986218913,186.43800891224603,167.39,0.0,56.36159842480809,26.46787383586328,32.15466715398199,5.68679331811871,1341.6831628884026,1332.65,0.0,73.5879645524266,26.483566605204015,31.56685398188082,5.083287376676804,1565.8518765977133,1511.37,0.0,7751.014876966278,7546.81,0.0
541,22.541666666666668,117.1284865973158,26.47876353118187,36.101810359294156,9.623046828112287,4718.178367253901,4720.36,2.1816327460983302,25.861452899587086,26.47821507419288,28.251289369946385,1.7730742957535028,191.9460051423912,199.01,7.0639948576088045,57.09880246114175,26.476500990492305,32.23093033700675,5.754429346514442,1375.3983086960804,1330.86,0.0,74.55077014003595,26.47852814978797,31.527236760166623,5.048708610378654,1575.5480918770802,1596.02,20.471908122919785,7861.070772969453,7846.25,0.0
542,22.583333333333332,116.00048362495727,26.43739421778134,35.91846269625961,9.48106847847827,4603.798501493245,4675.91,72.1114985067552,25.714920272121507,26.412943533300073,28.027216227588656,1.6142726942885837,173.76460073975827,177.74,3.975399260241744,56.76602849767441,26.398893963734505,32.320514768824346,5.921620805089841,1407.1109040361987,1400.04,0.0,74.1161497159126,26.41119195014617,31.67843371666512,5.26724176651895,1634.1628257893499,1529.6,0.0,7818.836832058551,7783.289999999999,0.0
543,22.625,111.11026746435816,26.32968343376642,35.67265668372444,9.342973249958021,4345.487674609741,4469.1,123.61232539025968,25.071880317552907,26.275243981723342,27.935580967184855,1.6603369854615124,174.25384599984181,162.78,0.0,55.305672659601306,26.223564710395504,32.18129756809258,5.957732857697078,1379.2720276037155,1394.15,14.877972396284576,72.20888098720808,26.267430877983777,31.807177044215507,5.53974616623173,1674.4789965877958,1713.92,39.44100341220428,7573.4925448010945,7739.950000000001,166.45745519890625
544,22.666666666666668,105.2702941518912,25.976847530953528,35.694925911711955,9.718078380758428,4282.382523304742,4179.5,0.0,24.295656893849365,25.830829804266116,27.58541331942507,1.7545835151589522,178.44398549174272,179.14,0.6960145082572637,53.54469248336127,25.73385909799771,31.141517300469996,5.4076582024722875,1212.062141590229,1345.26,133.19785840977102,69.90892980037637,25.817988413049065,31.336088517183338,5.518100104134273,1614.8100831884049,1610.92,0.0,7287.698733575118,7314.820000000001,27.12126642488238
545,22.708333333333332,99.31267787177934,25.417515669302166,35.89953029835919,10.482014629057023,4357.613200479599,4357.23,0.0,23.487456579401048,25.209661610399255,26.11069954704461,0.9010379366453556,88.58869228428688,171.37,82.78130771571313,51.714604781829564,25.055806206193548,29.623189178468447,4.567382972274899,988.7348965793302,1061.13,72.3951034206699,67.5188290517255,25.18540171456638,30.59017412355417,5.404772408987789,1527.5714635920594,1596.25,68.67853640794056,6962.508252935275,7185.98,223.4717470647247
546,22.75,94.61584335640384,24.593796785630435,35.41315647292307,10.819359687292636,4285.136374056324,4333.28,48.14362594367594,22.845145471592293,24.276714765295385,24.30432891393141,0.02761414863602596,2.640734929792278,0.0,0.0,50.262442392602985,24.065667515306902,27.7979912046081,3.7323236893011966,785.2756187190685,901.43,116.15438128093149,65.62181991615364,24.234914696428184,28.986269174220325,4.751354477792141,1305.163521787249,1438.6,133.4364782127509,6378.216249492433,6673.3099999999995,295.09375050756626
547,22.791666666666668,94.55337681810006,23.567718565697984,34.20867081917308,10.640952253475096,4211.693534576448,4132.100000000001,0.0,22.84645643192907,23.20154288073157,23.22991299978595,0.028370119054379472,2.7131838999217663,0.0,0.0,50.268358331567384,22.955034766409188,26.290000897442425,3.3349661310332372,701.7547386783847,654.07,0.0,65.62853921314377,23.152459629003346,27.297578674169376,4.14511904516603,1138.7515192458934,1151.84,13.088480754106513,6054.9129764006475,5938.010000000001,0.0
548,22.833333333333332,94.48336057969259,22.388404378085777,32.85459248700261,10.466188108916835,4139.454296206802,4209.22,69.76570379319855,22.847700641125098,21.986040823040238,22.014696735775836,0.028655912735597866,2.74066510225987,0.0,0.0,50.27447988729357,21.73575349277423,24.993254027595444,3.257500534821215,685.5376414753224,736.04,50.50235852467756,65.63619412355908,21.937882969861594,26.225040029532458,4.287157059670864,1177.9097292062286,1107.08,0.0,6005.6423319906135,6052.34,46.69766800938669
549,22.875,94.40027864024864,21.164654612172082,31.203584339534196,10.038929727362113,3966.9791180648267,3939.13,0.0,22.84853198075415,20.748710330833447,20.77780400955447,0.029093678721022087,2.782634494637519,0.0,0.0,50.28048692656326,20.47837623422246,23.5951174400221,3.1167412057996415,655.993357180774,620.72,0.0,65.64328732791213,20.696293397630846,24.68302270564058,3.9867293080097355,1095.4846451055237,1230.58,135.09535489447626,5721.239754845762,5790.43,69.19024515423826
550,22.916666666666668,94.28321254429979,19.822617815855477,29.95583077039214,10.133212954536663,3999.270370956286,3888.51,0.0,22.844283402668413,19.344833891212126,19.37495028871419,0.030116397502062853,2.8799157570646,0.0,0.0,50.27654202196989,19.028622482214704,22.290104229980198,3.261481747765494,686.4036370727266,677.73,0.0,65.63737997777783,19.280387940532208,22.533090387397063,3.2527024468648555,893.7062549995348,940.83,47.12374500046519,5582.260178785613,5507.07,0.0
551,22.958333333333332,94.15306739435268,18.316799465205058,28.529349228785325,10.212549763580267,4025.018521459704,4020.13,0.0,22.840860957937377,17.80601066799905,17.836410880962585,0.03040021296353501,2.906620418522027,0.0,0.0,50.27539035880035,17.486534212368,20.793854663301502,3.307320450933503,696.0347966177943,681.66,0.0,65.6349839914946,17.74267505220016,20.68351584114618,2.9408407889460193,807.9902515033705,828.84,20.84974849662956,5531.95018999939,5530.63,0.0
552,23.0,94.01370634016686,16.777274969936464,26.74703282393795,9.969757854001486,3923.5122116880434,3905.54,0.0,22.83824430221125,16.259025438597153,16.289762445614834,0.030737007017680895,2.938485246776587,0.0,0.0,50.27600323629859,15.92558022364402,19.082282918337015,3.156702694692994,664.3449690280314,698.07,33.725030971968636,65.63453527702625,16.19252391619501,18.6878440662077,2.495320150012688,685.5796408388364,771.24,85.66035916116357,5276.375306801689,5374.849999999999,98.47469319831089
553,23.041666666666668,93.86085514382997,15.140433328228767,24.667478092761964,9.527044764533198,3743.1905561287663,3819.96,76.76944387123376,22.834732711309965,14.560807761396653,14.592735584733639,0.03192782333698574,3.0518590238394183,0.0,0.0,50.274846969471206,14.173675026438417,16.995078210206586,2.821403183768169,593.7657372868752,618.25,24.48426271312485,65.63153614903402,14.479269723200844,16.413604281738955,1.9343345585381115,531.426716833641,584.06,52.63328316635898,4871.434869273122,5022.27,150.83513072687856
554,23.083333333333332,93.68669365379229,13.28421069820027,22.456620185965104,9.172409487764833,3597.166756490456,3508.94,0.0,22.830384935930635,12.62537808457442,12.65851313183573,0.033135047261309225,3.1666499097791205,0.0,0.0,50.27283971169692,12.189246962490952,14.851115050891433,2.6618680884004817,560.169129167336,556.73,0.0,65.62744907618762,12.5315745315097,14.082698281695103,1.551123750185404,426.11929056089645,462.91,36.79070943910358,4586.6218261284685,4528.58,0.0
555,23.125,93.53071136104207,11.336157734631255,20.602854512263,9.266696777631745,3628.093024249583,3563.55,0.0,22.827127040973057,10.74196493643511,10.772941783745042,0.030976847309931443,2.9599726272608273,0.0,0.0,50.272666700344935,10.437192585136199,13.03721481037456,2.6000222252383622,547.1522724097683,551.09,3.9377275902317024,65.62668565073145,10.684864182909529,12.108367245856533,1.4235030629470042,391.0552327139927,373.29,0.0,4569.260502000605,4487.93,0.0
556,23.166666666666668,93.39390811933258,9.919177264757549,19.14017302973284,9.22099576497529,3604.9197035826,3579.92,0.0,22.82222979533861,9.544747072855458,9.572905092174135,0.028158019318677674,2.690044104359658,0.0,0.0,50.26824800888451,9.363324283357615,11.924374260833567,2.5610499774759514,538.903527873786,531.22,0.0,65.62135132522013,9.517408022909963,10.89622853330049,1.3788205103905273,378.74955262060115,393.61,14.860447379398863,4525.262828181347,4504.75,0.0
557,23.208333333333332,93.28134545181528,9.015820969419389,18.00010313635648,8.98428216693709,3508.143976494389,3548.24,40.0960235056109,22.818761206803902,8.763543671611739,8.790512718206587,0.026969046594848223,2.5760653804575178,0.0,0.0,50.26670804238757,8.630638304897108,12.104523535257792,3.4738852303606844,730.9625626736096,536.12,0.0,65.61825901767321,8.740922766219743,10.128627142980493,1.38770437676075,381.17190755055236,349.92,0.0,4622.854512099008,4434.28,0.0
558,23.25,93.19574149957465,8.365437787702804,18.07099502216425,9.705557234461446,3786.3065007113705,3392.93,0.0,22.813901269495126,8.16571805427435,8.192326659387227,0.02660860511287666,2.5410949325899375,0.0,0.0,50.26025046908217,8.044120898023685,12.178100778592336,4.133979880568651,869.7455816731713,918.48,48.734418326828745,65.60883979052926,8.141664630633914,9.61130543081767,1.4696408001837558,403.62009680797695,400.62,0.0,5062.213274125109,4712.03,0.0
559,23.291666666666668,93.16357183884773,7.782767971444124,19.071868069051984,11.28910009760786,4402.553868914466,4247.76,0.0,22.808495653520907,7.59541380721286,7.621710449670697,0.02629664245783747,2.510707775874648,0.0,0.0,50.24895519956846,7.4947010159192,11.549759606195613,4.0550585902764125,852.9496468205017,812.33,0.0,65.59374189158811,7.574129554828966,9.185162166637413,1.6110326118084473,442.34992953270574,395.1,0.0,5700.364153043548,5455.1900000000005,0.0
560,23.333333333333332,93.14606327159917,7.347877365675914,19.140327655222144,11.792450289546231,4597.987462857335,4568.39,0.0,22.80745960778342,7.2387036989632545,8.46789581831588,1.229192119352625,117.35346187725814,0.0,0.0,50.246064778879294,7.191252796512936,11.466236302199151,4.274983505686215,899.1573968782955,886.76,0.0,65.59062650506908,7.23200524538851,9.488148245177648,2.2561429997891373,619.4519522732442,478.78,0.0,6233.950273886134,5933.93,0.0
561,23.375,97.87162520095103,7.11835932673371,18.729407982405593,11.611048655671883,4756.937758484233,4610.44,0.0,23.474397617664494,7.0706028429860615,9.159899371934493,2.0892965289484318,205.30227565485103,233.05,27.74772434514898,51.758667519060204,7.062595034822186,11.872453283178347,4.809858248356161,1042.112460385532,905.14,0.0,67.5667056257857,7.071667770465646,10.168037811638397,3.0963700411727517,875.7594356146435,751.56,0.0,6880.111930139259,6500.1900000000005,0.0
562,23.416666666666668,100.67459118245229,7.073558328052387,18.488772909965284,11.415214581912897,4810.643548576889,4857.52,46.876451423111575,23.868193598564854,7.074319509001339,8.671192790570306,1.5968732815689668,159.5472159459113,172.7,13.152784054088698,52.65347712627344,7.077757203297369,11.90138518462143,4.823627981324061,1063.1635684391315,1175.09,111.92643156086842,68.7360019347216,7.076045032499676,10.848637247709867,3.7725922152101905,1085.4838236938836,993.34,0.0,7118.838156655815,7198.650000000001,79.81184334418595
563,23.458333333333332,95.98149175425176,7.073790251335747,18.50031774817079,11.426527496835043,4590.933357646214,4763.32,172.38664235378565,23.21257792132534,7.066816700703087,8.48624951979689,1.419432819093804,137.92323692382374,142.18,4.25676307617627,51.16595903648039,7.062648820331746,11.62816699037313,4.565518170041384,977.8458981889452,943.46,0.0,66.79427191076039,7.064982465194646,11.259930331057262,4.194947865862616,1172.9108724586902,1167.75,0.0,6879.613365217673,7016.71,137.09663478232687
564,23.5,96.00789981258852,7.069695853029428,18.39830359712509,11.328607744095661,4552.843614984896,4399.82,0.0,23.21693273417366,7.070760119819107,8.378939356957002,1.308179237137895,127.13681255112688,129.81,2.673187448873122,51.17630019451758,7.074492588372832,11.824874447692366,4.750381859319535,1017.645768345738,1005.44,0.0,66.80764464870582,7.071409216062406,11.277245321623322,4.205836105560916,1176.1906687063697,1169.28,0.0,6873.816864588131,6704.349999999999,0.0
565,23.541666666666668,96.9605523258361,7.080729362738943,18.42505680731956,11.344327444580617,4604.400138557962,4702.14,97.73986144203809,23.350884870462945,7.078516423313077,8.228781670472232,1.1502652471591555,112.43475174001708,120.38,7.945248259982918,51.48016834458833,7.075252631172264,11.771470589210455,4.696217958038192,1012.0161131883992,1023.02,11.00388681160075,67.20461623861796,7.0768250710684635,11.383816084754855,4.306991013686392,1211.6363530204228,1174.1,0.0,6940.487356506802,7019.640000000001,79.15264349319932
566,23.583333333333332,95.20223131220845,7.074824125457354,18.316738359766603,11.241914234309249,4480.088766701641,4496.08,15.991233298358566,23.104294239119998,7.071006660694752,8.07028255451858,0.9992758938238273,96.64454406337691,100.29,3.645455936623094,50.92109750473757,7.0708890105043425,11.715286563522287,4.644397553017945,989.9798772324917,994.13,4.150122767508265,66.47499891643047,7.070391340830897,11.704996058129533,4.634604717298636,1289.6452481442964,1240.19,0.0,6856.358436141807,6830.6900000000005,0.0
567,23.625,96.99401542495765,7.080080794441433,18.08606451745335,11.00598372301192,4468.615927215981,4447.92,0.0,23.357027525369112,7.082120260597702,8.28798070020494,1.205860439607238,117.90001059785658,88.83,0.0,51.494519825830395,7.085744853440301,11.830739666288395,4.744994812848094,1022.8123865349165,979.24,0.0,67.22388199293269,7.082439302565254,11.844448682604742,4.762009380039489,1340.025487182073,1330.97,0.0,6949.353811530827,6846.96,0.0
568,23.666666666666668,95.88652229644458,7.097364449692594,18.018093665757267,10.920729216064672,4383.373020535825,4463.85,80.4769794641752,23.20188701101973,7.098201552461,8.528552810942568,1.4303512584815676,138.92014692251362,143.61,4.68985307748639,51.142768430542134,7.0956532795127005,11.812279188557753,4.716625909045052,1009.7523895941458,1060.02,50.26761040585416,66.76465605837129,7.0967003254896515,11.92124457756084,4.824544252071188,1348.348431510494,1340.02,0.0,6880.393988562979,7007.5,127.10601143702115
569,23.708333333333332,93.12986756294487,7.1008169401302235,17.69569780580087,10.594880865670646,4130.325579907249,4305.51,175.18442009275077,22.813276162046822,7.108377860793829,8.570572552794328,1.462194692000499,139.63429118904477,130.4,0.0,50.26131033777091,7.128552763972701,11.26979942446399,4.141246660491289,871.2928083002473,952.84,81.54719169975272,65.61396966082263,7.1129555166103255,11.858132560354141,4.745177043743816,1303.3106922142747,1347.81,44.49930778572525,6444.563371610817,6736.5599999999995,291.99662838918266
570,23.75,93.11373107420458,7.200542420196123,17.16900275659929,9.968460336403169,3885.4474394585936,3896.45,11.002560541406183,22.813403064145245,7.24187965149779,8.671736669852384,1.4298570183545944,136.54692016927174,145.54,8.993079830728249,50.26160316413932,7.263563412270815,10.610131215040798,3.3465678027699832,704.1013699516785,782.84,78.73863004832151,65.61458581427098,7.247199347524189,11.624739444741055,4.377540097216865,1202.3467908047426,1250.44,48.09320919525749,5928.442520384287,6075.27,146.82747961571386
571,23.791666666666668,93.10863521033018,7.278316214542485,16.78815576321013,9.509839548667646,3706.486087531561,3866.54,160.05391246843874,22.813600027257927,7.286279595416623,8.665425114094164,1.3791455186775412,131.7052659790824,123.88,0.0,50.26242483030418,7.287314236247695,10.423690120600497,3.1363758843528027,659.8888139330423,618.23,0.0,65.6155021612865,7.284241703199762,11.382329907276205,4.098088204076443,1125.6075111134621,1145.59,19.982488886537794,5623.6876785571485,5754.24,130.55232144285128
572,23.833333333333332,93.10328451172597,7.324926846340498,15.56351320923773,8.238586362897232,3210.8271381991667,3491.02,280.19286180083327,22.81719911840037,7.355859630200566,8.095664819681385,0.7398051894808191,70.66086177984008,136.06,65.39913822015993,50.27203826910749,7.39346422189326,10.381395665590858,2.9879314436975983,628.7765646543855,695.49,66.71343534561447,65.62791443704323,7.365171434887314,11.22483132026001,3.8596598853726967,1060.3197805939885,1097.03,36.71021940601145,4970.58434522738,5419.599999999999,449.0156547726192
573,23.875,93.07617530005324,7.4708109598366415,14.96040897299643,7.489598013159788,2918.0737339927246,2837.97,0.0,22.81711577519417,7.50619939758056,7.530139359399244,0.02393996181868374,2.286564325650078,0.0,0.0,50.2740205330573,7.502320670400258,10.244623232896341,2.742302562496083,577.1094843514047,554.95,0.0,65.63029922161796,7.503834741985435,10.977318386018212,3.4734836440327763,954.2647169843318,1014.85,60.58528301566821,4451.7344996541115,4407.77,0.0
574,23.916666666666668,93.06244601281887,7.43551590291375,15.174312948269286,7.738797045355536,3014.7211260464337,3014.09,0.0,22.814823387094503,7.387650652549508,7.412409757319407,0.024759104769899842,2.364565086265233,0.0,0.0,50.26970171004653,7.351566249314638,10.164472250156713,2.8129060008420748,591.9169162846599,592.59,0.6730837153401126,65.62404494500376,7.375437166596947,10.428402419446616,3.0529652528496696,838.6564306623146,884.31,45.653569337685326,4447.659038079674,4490.99,43.330961920325535
575,23.958333333333332,93.05525789505764,7.320898808643479,14.851183993628187,7.530285184984708,2933.2667888119827,3000.35,67.08321118801723,22.815428324600212,7.295265063955308,7.319464084832717,0.02419902087740855,2.3111367563179233,0.0,0.0,50.271396990486004,7.290199548304643,9.957400001249457,2.6672004529448143,561.2751753578852,584.55,23.27482464211471,65.6261229142269,7.2948378344092815,10.149350773260226,2.8545129388509443,784.1659627003951,783.9,0.0,4281.019063626582,4368.799999999999,87.78093637341772
576,24.0,93.04535353327607,7.289648270648416,14.690814089356554,7.4011658187081375,2882.664161410167,2832.19,0.0,22.815591718242906,7.282375727590695,7.306504008922321,0.0241282813316257,2.304397251825998,0.0,0.0,50.27229310569223,7.277316589833016,9.882111030934656,2.6047944411016397,548.1524705624615,531.18,0.0,65.6265849695825,7.281309326389634,9.689739058176597,2.4084297317869634,661.6266791747115,775.95,114.32332082528853,4094.7477083991657,4139.32,44.57229160083398
577,24.041666666666668,93.04219180405819,7.2589882946492414,14.779017941421694,7.520029646772453,2928.8606506515266,2937.24,8.37934934847317,22.81497870498149,7.241524982309857,7.2657986765474964,0.02427369423763981,2.3182227784768115,0.0,0.0,50.27095922085179,7.230049073624723,9.795617867574405,2.565568793949682,539.8835072604593,558.59,18.70649273954075,65.62381771873021,7.237880868229025,9.107793692137538,1.8699128239085123,513.6674854292855,537.3,23.63251457071442,3984.7298661197483,4033.13,48.400133880251815
578,24.083333333333332,93.03690629403138,7.217269967817074,14.648098221848594,7.430828254031519,2893.9545644135565,2908.0,14.045435586443546,22.81490259406256,7.202780485922873,7.226988893500441,0.024208407577567925,2.3119799610744742,0.0,0.0,50.27110417589312,7.194806631967624,9.93405188402792,2.7392452520602957,576.4326420364887,514.23,0.0,65.6233651826039,7.200571665398929,8.858161511460436,1.6575898460615068,455.33894718942094,479.57,24.231052810579058,3928.0381336005407,3901.8,0.0
579,24.125,93.03341735838906,7.1876208480898685,14.393887212279793,7.206266364189925,2806.393132065113,2864.77,58.37686793488683,22.815542189352296,7.180911496348702,7.204933459767793,0.024021963419091463,2.294238265731276,0.0,0.0,50.27300854977476,7.183562002240645,10.051455159070024,2.8678931568293784,603.5275055704165,632.69,29.162494429583603,65.62531752011846,7.181422952470013,8.649338142604439,1.467915190134426,403.24742826350996,420.2,16.95257173649003,3815.4623041647706,3917.66,102.1976958352293
580,24.166666666666668,93.02622624894354,7.197846943452335,14.209055800821645,7.01120885736931,2730.219297845565,2720.57,0.0,22.81565104604529,7.199732824111252,7.223798318219576,0.02406549410832426,2.2984066676484107,0.0,0.0,50.273622846581176,7.196826685257793,10.022788050727039,2.8259613654692455,594.7105282176311,567.77,0.0,65.62588795205349,7.198626492909935,8.517250420149214,1.3186239272392788,362.23913549418825,375.08,12.840864505811737,3689.467368225033,3663.42,0.0
581,24.208333333333332,93.01647875588493,7.175727385440132,14.13785526989747,6.962127884457338,2710.822709247151,2734.0,23.177290752848876,22.814718613820034,7.154439985407585,7.178848320343739,0.024408334936154574,2.331054862173403,0.0,0.0,50.272441691364136,7.135534957281649,10.851798471528117,3.7162635142464673,782.052132513122,615.52,0.0,65.62362403752158,7.1484492345129595,8.484551245927385,1.3361020114144253,367.02787752089404,337.88,0.0,3862.2337741433407,3687.4,0.0
