hour,day,user1_flow_kg_s,user1_T_sup_C,user1_T_ret_C,user1_delta_T_C,user1_Q_sup_kw,user1_demand_kw,user1_Q_unmet_kw,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
679,28.291666666666668,93.06179553182444,7.914758766672081,16.194269443703845,8.279510677031764,3225.3386590476343,2421.18,0.0,22.8104197645132,7.716786528920366,7.744022522490541,0.0272359935701747,2.6006129711203734,0.0,0.0,50.26044195698577,7.554365080827449,12.768963425537162,5.214598344709713,1097.1004409756958,812.93,0.0,65.60947604525583,7.679948759433375,10.108477377417307,2.4285286179839316,666.9741759220914,595.41,0.0,4992.013888916542,3829.5199999999995,0.0
680,28.333333333333332,140.88276788579986,7.227644274839343,17.05394027367074,9.826295998831398,5794.91328830089,4228.53,0.0,29.077736675806058,7.141288295694701,7.472069108181018,0.3307808124863172,40.2624439210421,0.0,0.0,64.56253139939334,7.189210102105371,13.464670367408935,6.275460265303564,1695.9980873761472,1376.22,0.0,84.28590776306925,7.138736784607862,10.585341935839528,3.446605151231666,1216.0340208499986,729.14,0.0,8747.207840448078,6333.89,0.0
681,28.375,182.5229496632016,8.63921189701827,17.832206410052702,9.192994513034431,7023.825339331428,7159.22,135.39466066857221,34.18604411279107,9.014365093308434,9.55483808600769,0.5404729926992555,77.34318812481098,76.12,0.0,76.27418447690467,9.13270041224932,15.408274802912189,6.275574390662868,2003.688838379417,1993.87,0.0,99.58214620308523,8.90093036323032,13.267807319633972,4.366876956403653,1820.3364322852553,1716.25,0.0,10925.193798120912,10945.46,20.26620187908702
682,28.416666666666668,179.82900958824857,10.645057520618693,19.575970430652767,8.930912910034074,6722.871816860763,6947.53,224.65818313923683,33.82450877742496,10.965771196643068,11.509467351781641,0.5436961551385728,76.98160898609049,65.54,0.0,75.42579504346811,11.061682834611869,17.641101003109238,6.579418168497369,2077.3353445379294,1978.65,0.0,98.4768675852417,10.848297151815123,15.530032757315558,4.681735605500435,1929.924563424219,1879.94,0.0,10807.113333809002,10871.66,64.54666619099771
683,28.458333333333332,179.119276767511,12.534137156406198,21.188190166799306,8.654053010393108,6488.750900554512,6524.28,35.5290994454881,33.706729693826546,12.852233258462133,13.368758327184423,0.5165250687222898,72.87981246812998,75.32,2.4401875318700093,75.1412777945701,12.949281146909337,19.558847539932742,6.609566393023405,2078.982192945113,2140.54,61.55780705488678,98.10719136937014,12.738138916182006,17.901158926363255,5.163020010181249,2120.332035676946,1933.39,0.0,10760.9449416447,10673.529999999999,0.0
684,28.5,181.66017823662983,14.450637904591225,23.118593983948614,8.667956079357388,6591.36956030951,6483.6,0.0,33.96996617186991,14.772685074307052,15.18975147106396,0.4170663967569084,59.306123595425,57.37,0.0,75.73514869038272,14.868166423787022,21.04601914388559,6.177852720098569,1958.5481679237764,1981.61,23.06183207622348,98.88516614325654,14.653841505131195,20.079583394554867,5.425741889423671,2245.8952749469577,2262.76,16.864725053042548,10855.11912677567,10785.34,0.0
685,28.541666666666668,189.2429918710769,16.465097236377794,25.351196127943247,8.886098891565453,7039.311302104618,6749.97,0.0,34.810080278931686,16.808671228367494,17.22098903136045,0.4123178029929555,60.080887033476934,48.05,0.0,77.65854902665386,16.91140241724068,22.80201163670838,5.890609219467699,1914.9115061328077,1898.47,0.0,101.39805783579015,16.676497571267085,21.786881251337125,5.11038368007004,2169.1139540908766,2181.63,12.516045909123477,11183.41764936178,10878.119999999999,0.0
686,28.583333333333332,195.77426041555816,18.77479110734624,27.74307937137313,8.968288264026892,7349.61136872109,7380.02,30.408631278910434,35.51420213395785,19.139273711887935,19.526581924790307,0.38730821290237216,57.578187886602485,58.32,0.7418121133975148,79.26664165903662,19.229807245514095,25.015677821339672,5.785870575825577,1919.8106529873521,1889.59,0.0,103.49937607255664,18.98083340299955,23.93198481284077,4.95115140984122,2145.0783682445363,2102.62,0.0,11472.07857783958,11430.55,0.0
687,28.625,197.49909818518015,21.151745733566813,30.038078664100514,8.886332930533701,7346.608909446084,7356.11,9.501090553915674,35.6622840466741,21.518923802265313,21.842928945520818,0.3240051432555049,48.36823980739777,42.09,0.0,79.59404174424603,21.607815907124515,27.344540623369756,5.7367247162452415,1911.3657199767401,1904.64,0.0,103.9295485792854,21.354024356584798,26.489749933692188,5.13572557710739,2234.292740622634,2129.39,0.0,11540.635609852856,11432.23,0.0
688,28.666666666666668,185.20939485484595,23.448777602177923,32.36051689423859,8.91173929206067,6909.151404044767,7366.54,457.38859595523263,34.20774658148906,23.77168518730372,24.14947689072268,0.3777917034189606,54.09736433489246,39.82,0.0,76.22868077385498,23.832030440196135,29.26581364250248,5.433783202306344,1733.883583764651,1871.39,137.5064162353492,99.53554810373042,23.620540124562815,29.06601907075982,5.445478946197003,2268.890410465222,2279.42,10.529589534778097,10966.022762609533,11557.17,591.1472373904671
689,28.708333333333332,143.75327048291516,24.842600487557327,34.15990399022575,9.317303502668423,5606.698472571861,6482.32,875.6215274281385,29.22294790541497,24.979960711551797,25.234821985353726,0.2548612738019287,31.176481286986245,54.92,23.743518713013756,64.78341960756744,24.949193962814594,29.706465405173414,4.757271442358821,1290.0930181886781,1557.2,267.10698181132193,84.58785207573457,24.89753009177086,30.842404402269842,5.944874310498982,2104.9893268153596,2202.24,97.25067318464016,9032.957298862884,10296.68,1263.722701137116
690,28.75,104.64628080640128,24.743449315686902,34.837711316831914,10.094262001145012,4421.784721139196,4724.85,303.065278860804,24.21676544276199,24.532798688912138,24.562691077436206,0.02989238852406828,3.0302326804675834,0.0,0.0,53.37201181367382,24.34259385468722,28.420547867372935,4.077954012685716,911.077080374489,1005.03,93.95291962551096,69.68389527635172,24.490009663578746,30.628363699361646,6.1383540357829,1790.5381412772183,1960.63,170.0918587227818,7126.4301754713715,7690.51,564.0798245286287
691,28.791666666666668,94.56170817537725,23.818603535600875,33.481116556930935,9.66251302133006,3824.7638412560495,4066.87,242.10615874395035,22.847258074200614,23.46460879641414,23.492782376446797,0.02817358003265724,2.694482379542791,0.0,0.0,50.27026236419225,23.229781419847253,26.791865193636767,3.5620837737895137,749.5739842586469,802.13,52.55601574135312,65.632315720369,23.4187931953977,28.836103661637576,5.417310466239876,1488.3349408449053,1599.54,111.20505915509466,6065.367248739145,6468.54,403.17275126085497
692,28.833333333333332,94.4843761846135,22.673951394727215,30.969496762024136,8.29554536729692,3280.9844103809187,3413.16,132.17558961908117,22.85045365227159,22.255106355829852,22.284606979408565,0.029500623578712748,2.821793616708463,0.0,0.0,50.28207192910984,21.95331836051631,25.153838266412173,3.200519905895863,673.647840089312,682.57,8.922159910688038,65.64616055505674,22.19372914261258,26.692983673607163,4.499254530994584,1236.3718753484188,1356.62,120.24812465158107,5193.825919435358,5452.35,258.52408056464265
693,28.875,94.34879527835581,21.154588054683234,28.245620015988266,7.091031961305031,2800.560931364062,2993.47,192.90906863593773,22.849655917121467,20.568533523158617,20.60053759387566,0.032004070717043476,3.061146468039355,0.0,0.0,50.287763549894414,20.157680521746933,23.434692027485234,3.277011505738301,689.8259248370629,650.56,0.0,65.65209824578113,20.48061085948212,24.436625544951994,3.9560146854698743,1087.1907028202377,1096.11,8.919297179762225,4580.638705489402,4740.139999999999,159.5012945105973
694,28.916666666666668,94.14658148785588,19.190248807417383,25.44180433917887,6.251555531761486,2463.7229694945677,2407.54,0.0,22.844992674558785,18.48242585198046,18.5160604382304,0.03363458624994209,3.216446534994435,0.0,0.0,50.286935012959404,18.003991479022805,21.107040466944785,3.10304898792198,653.1952562310133,715.0,61.80474376898667,65.65041002625276,18.382761894966208,21.894506463237292,3.5117445682710837,965.0717128293405,1059.18,94.10828717065954,4085.206385089916,4181.72,96.51361491008447
695,28.958333333333332,93.92348546904441,16.868885702930182,22.936502881146836,6.067617178216654,2385.5668816996363,2371.13,0.0,22.83862385418837,16.040098794481697,16.075475543894484,0.035376749412787234,3.3821049588722976,0.0,0.0,50.282932236625726,15.491740714435169,18.274563476604012,2.782822762168843,585.7406523447638,577.38,0.0,65.643752013988,15.924390042683081,18.90415584594253,2.9797658032594487,818.7941891812002,852.74,33.94581081879983,3793.4838281844727,3801.25,7.7661718155272865
696,29.0,93.70139086610637,14.286323159520709,20.17513666511941,5.888813505598701,2309.793007083622,2225.69,0.0,22.833845338073015,13.414155869411884,13.449632889849264,0.03547702043737999,3.3909814752675995,0.0,0.0,50.282602320931055,12.88265939740759,15.738406130371141,2.855746732963551,601.0860633899575,581.24,0.0,65.64113108979117,13.30405697616447,15.660613636524127,2.356556660359658,647.5199689601084,768.45,120.93003103989167,3561.790020908955,3575.38,13.58997909104528
697,29.041666666666668,93.51268750500526,11.942634530448057,17.817755631180507,5.87512110073245,2299.7815498071395,2233.81,0.0,22.83272508977618,11.289638726426173,11.320981936936757,0.03134321051058464,2.9957147051542132,0.0,0.0,50.2896577973632,10.97376202409121,13.744460999134681,2.770698975043471,583.2667888742506,608.26,24.99321112574944,65.64931032926513,11.238713456464458,13.022903945638424,1.784190489173966,490.30984321173696,509.5,19.19015678826304,3376.3538965982807,3351.5699999999997,0.0
698,29.083333333333332,93.35063604885774,10.383672703525034,16.369182183744467,5.985509480219433,2338.9321759920285,2241.52,0.0,22.82776407653954,9.955390941498042,9.984407806043095,0.029016864545052812,2.772765117983501,0.0,0.0,50.28528099831088,9.73340540781161,12.572900657790694,2.839495249979084,597.6972420304425,545.95,0.0,65.64345311407754,9.919130760893383,11.45083632214974,1.5317055612563575,420.88740702786623,455.54,34.65259297213379,3360.2895901683205,3243.01,0.0
699,29.125,93.2368202789401,9.311809862403251,15.323652046486401,6.01184218408315,2346.35785621371,2366.09,19.73214378629018,22.823886003075945,9.014050635199261,9.04139210855888,0.027341473359618007,2.612225877291824,0.0,0.0,50.282277977772544,8.868010234010821,11.713244173351931,2.84523393934111,598.8694363550222,638.67,39.80056364497773,65.6391906906142,8.989562374834264,10.359803728454013,1.3702413536197486,376.4952592410966,371.31,0.0,3324.3347776871205,3376.07,51.735222312879614
700,29.166666666666668,93.15202056751771,8.610389435817762,14.49981196968498,5.889422533867219,2296.4881952974474,2249.15,0.0,22.82149016270321,8.41865308361353,8.444914788678767,0.02626170506523806,2.5088005865557728,0.0,0.0,50.28108431419175,8.317169492580357,11.168634619256256,2.8514651266758992,600.1667388858,549.1,0.0,65.63716895956505,8.401363142613194,9.771083977180778,1.369720834567584,376.3406465831423,369.12,0.0,3275.5043813529455,3167.37,0.0
701,29.208333333333332,93.09794961665285,8.120477018867836,13.866662575651919,5.7461855567840825,2239.334579196028,2307.31,67.97542080397216,22.820143453956543,7.980706662089569,8.006261416229904,0.02555475414033559,2.441120968559019,0.0,0.0,50.28115199052234,7.914448478392994,11.098007634482286,3.1835591560892924,670.0656692470338,643.16,0.0,65.63634279336874,7.968708446830921,9.274942714024288,1.3062342671933669,358.892738383965,371.93,13.037261616034982,3270.7341077955857,3322.3999999999996,51.66589220441392
702,29.25,93.05199510510187,7.80392527560269,13.532561409760016,5.728636134157326,2231.3934360597686,2113.27,0.0,22.818409950458253,7.712167005864042,7.737413466903108,0.02524646103906658,2.411488033339285,0.0,0.0,50.279661981674465,7.6537576913631105,11.225995901004268,3.5722382096411573,751.8513517190904,689.49,0.0,65.63393488133602,7.700769359915074,9.092934721465225,1.392165361550151,382.4885948033673,334.07,0.0,3368.144870615565,3136.8300000000004,0.0
703,29.291666666666668,93.01248997347223,7.494321105081765,14.347259703940457,6.852938598858692,2668.1935830456805,2356.21,0.0,22.812852734340805,7.365959071031712,7.391980962989464,0.026021891957752175,2.4849502039773204,0.0,0.0,50.26921946943448,7.267910823965136,12.315718719795308,5.047807895830172,1062.1948333297607,807.46,0.0,65.61974060152086,7.341609647780232,9.263741279275479,1.9221316314952466,527.9792551480741,419.79,0.0,4260.852621727493,3583.46,0.0
704,29.333333333333332,92.99731191865786,7.063279023728059,15.776997701697342,8.713718677969283,3392.1352044453547,3045.89,0.0,22.807546761665613,6.913843832493425,6.939805235879359,0.025961403385934112,2.478597248333132,0.0,0.0,50.25767689774883,6.827898674872108,12.758342445236503,5.930443770364395,1247.6386682830152,1312.44,64.8013317169848,65.6059377301424,6.893798954013443,10.23246341170847,3.3386644576950264,916.8855855810068,626.46,0.0,5559.138055557711,4984.79,0.0
705,29.375,98.02572687402387,6.702996668485798,16.270532985437523,9.567536316951724,3925.9016419977393,3816.2,0.0,23.512578187688423,6.6220042179544425,6.648179232789898,0.026175014835455812,2.5762405589463926,0.0,0.0,51.85604227794431,6.605494641871897,12.640488874327328,6.034994232455431,1310.0125346495925,1176.11,0.0,67.69537758885699,6.621702943015312,11.912182801474723,5.290479858459411,1499.1783584645152,1201.27,0.0,6737.668775670793,6193.58,0.0
706,29.416666666666668,104.91719479222357,6.652212099266645,15.967523916167783,9.315311816901138,4091.1301052830813,3990.09,0.0,24.469576249950784,6.681883388450723,6.7088444316934615,0.026961043242738292,2.761610120059211,0.0,0.0,54.02981177366466,6.718228960886333,13.374954053362158,6.656725092475825,1505.54347340424,1440.31,0.0,70.5342226261281,6.69187728790516,12.559579221335149,5.867701933429989,1732.4757036778467,1795.73,63.25429632215332,7331.910892485227,7226.129999999999,0.0
707,29.458333333333332,107.46470596260039,6.8042122457443135,16.145863028009703,9.34165078226539,4202.316000426773,4193.65,0.0,24.81556276604391,6.84140401108197,6.869420628183399,0.028016617101429553,2.910308631043107,0.0,0.0,54.81600707430603,6.8573342852793315,13.612350094954884,6.755015809675553,1550.0046146011982,1563.75,13.745385398801773,71.5606392349721,6.841090996461039,12.531499443737243,5.690408447276203,1704.577987455782,1657.84,0.0,7459.8089111147965,7415.24,0.0
708,29.5,106.13714602209103,6.904715639668477,16.347081149179974,9.442365509511497,4195.149452707029,4205.18,10.030547292971278,24.632887660895545,6.922741534819795,6.950569066948099,0.027827532128304355,2.8693877711260765,0.0,0.0,54.399851397782854,6.929940206402692,13.579882418652584,6.649942212249893,1514.3100640768942,1527.37,13.05993592310574,71.01725767971409,6.921106060605893,12.552627908144412,5.63152184753852,1674.128907002989,1740.45,66.32109299701096,7386.457811558038,7473.0,86.54218844196203
709,29.541666666666668,104.41960728349,6.95443539712649,16.656920723434844,9.702485326308354,4240.9609553729015,4194.73,0.0,24.396098348893638,6.961621207500868,6.989027741018664,0.027406533517796206,2.7988118710106717,0.0,0.0,53.86055602000237,6.96478717140395,13.44927884170957,6.484491670305619,1461.995356276709,1492.72,30.724643723291138,70.31292698228758,6.960285826728935,12.396906223318947,5.436620396590012,1600.1600047969032,1596.76,0.0,7305.915128317524,7284.21,0.0
710,29.583333333333332,103.31910949653648,6.982804234233079,16.787053114562553,9.804248880329475,4240.276779421463,4289.94,49.66322057853631,24.243617009133548,6.98756478448546,7.014646214693101,0.027081430207640977,2.7483259269490463,0.0,0.0,53.51321829854614,6.990643404009309,13.184467167750366,6.193823763741057,1387.4557411171459,1422.7,35.24425888285418,69.85976780544277,6.986861978221905,12.545746406891551,5.558884428669646,1625.601183609224,1592.86,0.0,7256.082030074782,7305.499999999999,49.41796992521722
711,29.625,101.79340774561754,7.00665421790101,16.80072405487066,9.79406983696965,4173.323722073911,4183.46,10.136277926088951,24.033003922504733,7.011154058998444,7.03775897481637,0.026604915817926234,2.6765118494356015,0.0,0.0,53.0342118795904,7.014515770880043,12.911753002191702,5.897237231311659,1309.1938064806704,1344.07,34.87619351932949,69.23489270364179,7.0107514102561,12.86615724191134,5.85540583165524,1696.9976793390285,1647.97,0.0,7182.191719743047,7175.5,0.0
712,29.666666666666668,101.77899385868096,7.029704451548095,16.772853793059348,9.743149341511252,4151.038264256403,4153.86,2.821735743596946,24.030915809733365,7.033790706018003,7.060394528663706,0.026603822645703268,2.6761693341960635,0.0,0.0,53.029294714734874,7.036881608003998,12.799726595387243,5.762844987383245,1279.2399474981326,1266.27,0.0,69.22882803085588,7.033363639607529,13.071004778831798,6.037641139224268,1749.6593411034348,1736.23,0.0,7182.613722192166,7156.359999999999,0.0
713,29.708333333333332,97.55422720132592,7.050131643096575,17.08974897778653,10.039617334689957,4099.798164480641,4136.36,36.56183551935828,23.440919855710895,7.052140134971669,7.077535828260257,0.02539569328858793,2.4919191486888077,0.0,0.0,51.68951331033415,7.051424627006498,12.24133483792493,5.189910210918431,1122.952823231197,1284.52,161.56717676880294,67.47950691654532,7.050919203728095,12.904219266118723,5.853300062390628,1653.3770793591289,1753.0,99.62292064087114,6878.619986219655,7173.879999999999,295.2600137803438
714,29.75,93.09437786549155,7.061449359447967,17.06205884841034,10.000609488962375,3897.1681710717617,4092.31,195.14182892823828,22.811813651287487,7.072461669278957,7.0961024838384015,0.023640814559444223,2.2574673384495547,0.0,0.0,50.261175813191784,7.096007458156823,11.34848686254957,4.252479404392748,894.6930983320699,955.59,60.89690166793014,65.61435988096196,7.077791675504658,12.368109042381455,5.290317366876797,1453.0476168716536,1545.25,92.20238312834636,6247.166353613935,6593.15,345.9836463860647
715,29.791666666666668,93.09495226769153,7.1853003686063275,16.199433057329443,9.014132688723116,3512.7666765100503,3640.69,127.92332348994978,22.81475271153622,7.241382609923506,7.264624036939855,0.023241427016349014,2.219615658432546,0.0,0.0,50.26766215894887,7.27744103740374,10.91314741657929,3.6357063791755504,765.0269134659483,827.15,62.12308653405171,65.62276326035263,7.250560191296995,12.029508931692641,4.778948740395646,1312.7623421567034,1352.18,39.41765784329664,5592.775547791134,5820.02,227.24445220886628
716,29.833333333333332,93.09012962926758,7.3352876949247925,15.04045141461479,7.705163719689997,3002.5118501660904,3343.5,340.9881498339096,22.81759420838131,7.37916776767292,7.402506963650906,0.023339195977986726,2.229230452255804,0.0,0.0,50.27481266066277,7.412380112621516,10.682814194015377,3.2704340813938604,688.2640487460611,695.96,7.695951253938915,65.63189996395741,7.385430189820939,11.713942210848298,4.328512021027359,1189.1943268673938,1264.78,75.58567313260619,4882.199456231801,5304.24,422.0405437681984
717,29.875,93.0672288999806,7.4976894244202255,13.881745635806475,6.384056211386249,2487.0969171984975,2554.16,67.06308280150233,22.819750868551267,7.5470755906964975,7.570582250010754,0.023506659314256773,2.245437833543403,0.0,0.0,50.28132825608603,7.565851981839984,10.522991487955041,2.957139506115057,622.4117446343633,673.97,51.55825536563668,65.63993548873297,7.550439054339575,11.222462116404131,3.6720230620645555,1008.9572600129411,1104.49,95.5327399870589,4120.711359679345,4332.62,211.90864032065474
718,29.916666666666668,93.04528964865138,7.555811839852296,13.677085618887862,6.121273779035565,2384.160125829001,2391.58,7.41987417099881,22.818286344285287,7.540438352291173,7.56490952775619,0.02447117546501687,2.337421749511227,0.0,0.0,50.27922184354373,7.513626149462804,10.252276753272977,2.7386506038101723,576.400568198239,563.48,0.0,65.63664082232596,7.530498227720653,10.613367385835808,3.0828691581151553,847.0336492015415,903.77,56.73635079845849,3809.9317649782924,3858.83,48.89823502170748
719,29.958333333333332,93.02932005348079,7.462185924391405,13.555546762698743,6.093360838307338,2372.88104861981,2361.55,0.0,22.817371119280846,7.42077069147919,7.445342033940906,0.024571342461715773,2.3468952992033625,0.0,0.0,50.27801723316964,7.394835553618329,10.13374355209755,2.738907998479222,576.4409308102724,582.5,6.059069189727552,65.63458938599904,7.413393693444231,10.14424532683126,2.7308516333870294,750.291631093218,780.82,30.52836890678202,3701.9605058225034,3724.8700000000003,22.90949417749698
720,30.0,93.01786067795757,7.3555020265101,13.43983189003074,6.08432986352064,2369.0723409016464,2370.98,1.9076590983536335,22.816999844873855,7.3222302001911626,7.346643694628551,0.024413494437388827,2.331780737137994,0.0,0.0,50.27790408182527,7.305325976150304,10.29740107613984,2.9920750999895356,629.7220187997843,563.58,0.0,65.63342977238783,7.318253842294154,9.638369575314282,2.3201157330201285,637.4321625709747,710.72,73.28783742902533,3638.558303009543,3645.2799999999997,6.721696990456621
721,30.041666666666668,93.01234223429915,7.285711732998201,13.258857687803344,5.973145954805143,2325.6423740670807,2352.1,26.4576259329192,22.81741677484957,7.269250166168039,7.293386705350801,0.02413653918276193,2.305370322312879,0.0,0.0,50.2792617977982,7.2666255702448295,10.267756753254211,3.001131183009382,631.6450486021101,689.92,58.27495139788982,65.63421309890037,7.268996201496357,9.117144784134531,1.8481485826381743,507.7692423367211,554.23,46.46075766327891,3467.3620353282245,3596.25,128.88796467177553
722,30.083333333333332,93.00651169587985,7.27068376769748,13.04738683937034,5.77670307167286,2249.0164135313125,2279.59,30.57358646868761,22.817657145181776,7.2671227493458055,7.2912025664582325,0.024079817112427016,2.2999768160043104,0.0,0.0,50.27984224166445,7.2647187720550415,9.896644872405563,2.6319261003505217,553.9452226851993,566.36,12.414777314800745,65.6347682792029,7.266431701872156,8.836018384312913,1.5695866824407574,431.23945200896645,450.65,19.410547991033525,3236.5010650414824,3296.6000000000004,60.09893495851793
723,30.125,92.99888677387106,7.2576249988683115,12.831216438730438,5.573591439862127,2169.762027616777,2199.76,29.99797238322344,22.81764563384619,7.248000379394264,7.272171905195632,0.02417152580136861,2.308735180350686,0.0,0.0,50.280256635075254,7.241319792090103,9.895504264300204,2.654184472210101,558.6345778922599,534.77,0.0,65.63491728463568,7.245633845457055,8.6323843303462,1.386750484889145,381.0065946073535,400.79,19.7834053926465,3111.711935296741,3135.32,23.60806470325906
724,30.166666666666668,92.98989598475875,7.229596828896384,12.779562398500477,5.549965569604093,2160.3557582586923,2120.11,0.0,22.81718440406217,7.214466361052416,7.238750958529003,0.024284597476587066,2.319488297023958,0.0,0.0,50.27973898937536,7.201817841733159,9.946958073497768,2.7451402317646094,577.7723751571103,576.11,0.0,65.63391651254473,7.210703129183599,8.499241249901699,1.2885381207181004,354.01756919332274,349.78,0.0,3094.465190906149,3046.0,0.0
725,30.208333333333332,92.98103405512406,7.171229591511113,12.66043938861299,5.489209797101876,2136.5025992930896,2201.54,65.03740070691038,22.81644447572323,7.143977794569241,7.1684025779803155,0.024424783411074458,2.332802187024029,0.0,0.0,50.278931364529036,7.125943019040893,10.746743353943831,3.6208003349029383,762.0611807963186,572.95,0.0,65.6323160180834,7.138732333587775,8.555486939194529,1.4167546056067533,389.23473277614806,346.76,0.0,3290.1313150525802,3121.25,0.0
726,30.25,92.97349165223166,7.107279282532474,12.638794841864916,5.531515559332442,2152.7941454355773,2039.96,0.0,22.816588117613303,7.0908941706827155,7.115076140814032,0.024181970131316177,2.309625719173386,0.0,0.0,50.280080817913955,7.086040982229767,11.063661360960683,3.977620378730916,837.1793802059242,946.67,109.49061979407577,65.63369472094568,7.089966490380722,8.618733633690612,1.5287671433098895,420.0175302265689,420.75,0.7324697734310917,3412.3006815872436,3407.38,0.0
727,30.291666666666668,92.96152273279284,7.036090107548969,14.692771402898696,7.656681295349728,2979.497485108559,2287.65,0.0,22.809770958090876,6.972172700598014,6.997734329793427,0.025561629195412827,2.4406678418029824,0.0,0.0,50.26391421621824,6.88840481709826,10.60479953083901,3.7163947137407503,781.9470817261114,720.45,0.0,65.61273819745705,6.949384302870527,8.531607680071994,1.5822233772014673,434.56543840145304,408.28,0.0,4198.450673077927,3416.38,0.0
728,30.333333333333332,92.99296788746085,6.677401223367755,16.636232525852968,9.958831302485212,3876.659956023197,3867.83,0.0,22.804796083132658,6.540982711203724,6.56651241213491,0.025529700931185673,2.4370876252228286,0.0,0.0,50.25009839198697,6.483147974722908,10.460880391944515,3.977732417221607,836.7037302032106,837.76,1.0562697967893655,65.5958095705182,6.525475812848064,9.057025360330256,2.531549547482192,695.1231499583986,449.86,0.0,5410.923923810029,5155.45,0.0
729,30.375,93.01422181457109,6.4974439011242735,16.633723114366823,10.136279213242549,3946.6366633592584,3873.7,0.0,22.807418627075613,6.502809329050265,6.526359014051729,0.023549685001463594,2.2483320969883063,0.0,0.0,50.254656960923505,6.536113715596563,10.758429292359999,4.222315576763436,888.2316134497694,830.3,0.0,65.603554028136,6.516536559094277,10.129388278306575,3.6128517192122978,992.1486116379518,933.15,0.0,5829.265220543968,5637.15,0.0
730,30.416666666666668,93.0299609195938,6.58412704560121,16.99580562244937,10.41167857684816,4054.551441952975,4036.2,0.0,22.807432169791138,6.61355030235909,6.6372700532376046,0.023719750878514745,2.264569946304044,0.0,0.0,50.2538734406092,6.629571853369317,11.157969844316378,4.528397990947061,952.6060924548422,941.53,0.0,65.60316693158798,6.617133423161702,10.906246293678459,4.289112870516757,1177.8541166314587,1044.81,0.0,6187.27622098558,6022.539999999999,0.0
731,30.458333333333332,93.04599253094752,6.661678644474042,17.548274619676,10.886595975201958,4240.2259789544105,4080.3,0.0,22.807118784923865,6.681294790001679,6.705116565553337,0.02382177555165832,2.274279186727317,0.0,0.0,50.25230031984569,6.692046695807781,11.219396019143977,4.527349323336196,952.3556789165029,958.4,6.044321083497039,65.60147510883881,6.682749602265928,11.242616022418629,4.559866420152701,1252.174771048907,1304.9,52.725228951093186,6447.030708106548,6343.6,0.0
732,30.5,93.50833134577209,6.7124342474917436,18.099681337611496,11.387247090119754,4457.26315624394,4447.11,0.0,22.869007380142616,6.723145757620672,6.747185843484238,0.02404008586356632,2.301349363724809,0.0,0.0,50.39103036537504,6.730354265956139,11.067952245232474,4.337597979276335,914.9592678025025,940.75,25.790732197497505,65.78306157333692,6.723585596347575,11.499096977481733,4.775511381134158,1315.0225201339315,1191.89,0.0,6689.546293544099,6579.75,0.0
733,30.541666666666668,93.52569273680939,6.7692603617700104,18.05259828205878,11.283337920288771,4417.410432654474,4464.02,46.60956734552656,22.87061814563646,6.796823851090134,6.820488002695047,0.023664151604912753,2.265520862553571,0.0,0.0,50.393792077048325,6.823793327325431,11.01411852874212,4.190325201416689,883.942453851619,883.2,0.0,65.7871032157464,6.80311110959987,11.810873106912206,5.007761997312336,1379.0616064921726,1431.91,52.848393507827495,6682.680013860819,6779.13,96.44998613918142
734,30.583333333333332,93.10274739317674,6.900738761121631,17.535226854629144,10.634488093507514,4144.55884540666,4361.06,216.5011545933403,22.81113417591446,6.956685183315877,6.979791688810779,0.02310650549490134,2.206380309798407,0.0,0.0,50.25851194269803,7.003676995023442,11.164647676165162,4.16097068114172,875.393878894386,879.0,3.6061211056139655,65.60988725691458,6.967765393933296,11.433289841333739,4.465524447400443,1226.424977477626,1318.47,92.04502252237398,6248.5840820884705,6558.530000000001,309.94591791153016
735,30.625,93.09508398420446,7.099574845692334,17.151257619086667,10.051682773394333,3917.1007867536478,3864.7,0.0,22.811745462639944,7.152638099944684,7.176258281714434,0.02362018176974967,2.255490366073455,0.0,0.0,50.260336801087256,7.164516579366908,11.342634684187122,4.178118104820213,879.0333064765323,865.92,0.0,65.61198343265754,7.1536840053745445,11.31896614976737,4.165282144392825,1144.002082888331,1126.06,0.0,5942.391666484585,5856.68,0.0
736,30.666666666666668,93.09023287274952,7.138800127688953,17.39168252065896,10.252882392970008,3995.299275295565,3983.11,0.0,22.809976115165732,7.118298252653879,7.14273946043377,0.02444120777989056,2.333709088757856,0.0,0.0,50.25655595939198,7.096770137130014,11.253250300069999,4.156480162939984,874.4151219015226,885.98,11.56487809847738,65.6073443487473,7.10957794495664,11.519826784097013,4.410248839140373,1211.1969738636672,1153.95,0.0,6083.245080149513,6023.04,0.0
737,30.708333333333332,93.10017273909705,7.103322464149713,16.5244193463597,9.421096882209987,3671.56465746742,4001.48,329.91534253257987,22.81361220384423,7.116778677064218,7.1401645813951,0.023385904330881502,2.2333019629177406,0.0,0.0,50.264678226445376,7.156179535611874,10.865846635521265,3.7096670999093915,780.5434239140823,856.49,75.94657608591774,65.61834868082528,7.127292466150185,11.578411395237575,4.45111892908739,1222.626259381726,1260.71,38.08374061827408,5676.967642726146,6118.68,441.71235727385465
738,30.75,93.08916655204722,7.2824565029022414,15.271376640167926,7.988920137265684,3113.0525055202975,3235.28,122.22749447970273,22.817431150061644,7.36106427834699,7.38406331149895,0.022999033151959836,2.1967242889674012,0.0,0.0,50.2739601969192,7.406495718585274,10.189907208335889,2.7834114897506153,585.7600338206908,697.79,112.02996617930921,65.63084021297502,7.37284905911805,11.424232950594451,4.051383891476401,1113.0395208526952,1176.26,63.220479147304786,4814.048784482651,5109.33,295.28121551734876
739,30.791666666666668,93.06997416499804,7.439398498350866,14.939239691554654,7.499841193203788,2921.8699692255686,2951.72,29.85003077443116,22.81640873501143,7.453050662354896,7.477228165241917,0.024177502887020808,2.309180896828309,0.0,0.0,50.27248916906783,7.438147217907257,9.769227706116896,2.331080488209638,490.55406904178597,466.06,0.0,65.62899484388501,7.4455348235051435,11.156659332412831,3.7111245089076874,1019.5311560948536,1040.87,21.33884390514629,4434.264375259037,4458.65,24.385624740963067
740,30.833333333333332,93.06113803953095,7.412045132801678,14.249425464199208,6.837380331397529,2663.5283368377436,2874.68,211.15166316225623,22.817630518171377,7.397883704762682,7.4218966956100445,0.024012990847362303,2.2935912479845664,0.0,0.0,50.27632549987312,7.401945107395984,9.832929644330518,2.4309845369345338,511.61697985103444,508.11,0.0,65.63333619718387,7.397554372191947,10.66341746411342,3.2658630919214735,897.2669663374323,989.2,91.93303366256771,4074.705874274195,4371.99,297.28412572580464
741,30.875,93.04068198192776,7.44503595191089,13.263650531189592,5.818614579278702,2266.1658981524824,2375.59,109.4241018475177,22.81927349803295,7.464329322622573,7.488133422237922,0.023804099615349017,2.2738027982547355,0.0,0.0,50.281439467825926,7.472335055765063,9.895917350586117,2.4235822948210544,510.1110102094931,508.27,0.0,65.63965564678259,7.466594345629942,10.430254767283886,2.9636604216539437,814.317856938287,795.97,0.0,3592.8685680985172,3679.83,86.96143190148268
742,30.916666666666668,93.01698138501821,7.454565070723022,13.017012722230259,5.562447651507237,2165.84514729745,2112.89,0.0,22.818198197747083,7.434357521512541,7.458834399328745,0.024476877816203668,2.3379573914533207,0.0,0.0,50.280386051226934,7.409141395007025,9.80953264370234,2.400391248695315,505.2192179840084,505.02,0.0,65.63825318062963,7.426083801264127,10.32730778705667,2.9012239857925426,797.1453151121143,824.01,26.864684887885687,3470.5476377850264,3441.92,0.0
743,30.958333333333332,93.00474400140251,7.354326869803992,13.07375259890943,5.719425729105438,2226.674576075255,2220.13,0.0,22.81702936014365,7.311005012107699,7.335602999506415,0.024597987398716548,2.3494050608337504,0.0,0.0,50.27833393246102,7.284752157519872,9.669290264976024,2.3845381074561516,501.8620651683288,498.32,0.0,65.6354610553714,7.303621546335255,10.089879546505566,2.786258000170311,765.5244969352152,761.25,0.0,3496.4105432396327,3479.7000000000003,0.0
