hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
0,0.0,24.64388860557218,6.998152128508815,7.449995363627084,0.45184323511826907,46.61183984348302,41.89,0.0,52.63370954794158,6.9575599573881375,7.036250166542007,0.07869020915386926,17.337397367480218,12.51,0.0,68.70928596842646,6.964884235397962,7.393448935654044,0.4285647002560822,123.26252384900393,149.85,26.587476150996068,187.21176105996716,204.25,17.03823894003284
1,0.041666666666666664,24.79303599844213,6.988926682558582,7.459721132968515,0.47079445040993306,48.86076584630072,48.23,0.0,52.95225644871054,6.974039809307034,7.064539535786744,0.09049972647970961,20.060001539234037,11.96,0.0,69.12494542086041,6.969785140354182,7.267437794179138,0.2976526538249553,86.12788536180169,83.49,0.0,155.04865274733646,143.68,0.0
2,0.08333333333333333,24.792974517992537,6.984356572043605,7.47039770685462,0.48604113481101496,50.44299729769489,43.96,0.0,52.952121368043414,6.984010788843128,7.078444043002809,0.0944332541596804,20.93184659296309,15.69,0.0,69.12494146306517,6.984069660614526,7.367210152818134,0.3831404922036086,110.8643853046187,72.97,0.0,182.23922919527666,132.62,0.0
3,0.125,24.793063872533555,6.982798095243314,7.517724729034904,0.5349266337915894,55.516700251817824,51.52,0.0,52.952283089754395,6.9833356040157435,7.0747446743959985,0.09140907038025503,20.26157521573105,13.66,0.0,69.12531395354306,6.982189406907341,7.447598534776181,0.46540912786884014,134.67011701013772,133.42,0.0,210.44839247768658,198.6,0.0
4,0.16666666666666666,24.793269980906537,6.983588716085501,7.616720373777424,0.6331316576919228,65.70933365726532,54.11,0.0,52.95265889390706,6.999138116317821,7.067485081344404,0.0683469650265831,15.149776657686283,14.37,0.0,69.125700466119,6.996711345083821,7.388159350778449,0.39144800569462745,113.26946623051124,120.54,7.270533769488765,194.12857654546286,189.02,0.0
5,0.20833333333333334,24.79308993558687,6.9878246097367045,7.593993365981462,0.6061687562447577,62.91054210596421,72.14,9.22945789403579,52.95224232497779,6.99867402847405,7.0489080295668565,0.0502340010928064,11.134772553058358,3.34,0.0,69.12542441789536,7.000582377787988,7.516921913674844,0.5163395358868561,149.40750550618893,90.37,0.0,223.4528201652115,165.85000000000002,0.0
6,0.25,24.79310489371346,6.990420142889791,7.489591706876859,0.4991715639870682,51.80599019149713,48.11,0.0,52.95235049396966,6.991419429530165,7.04984554192661,0.05842611239644491,12.950646723047155,6.34,0.0,69.12593904368771,6.990782816372201,7.70911121439623,0.7183283980240285,207.8563534808949,193.6,0.0,272.61299039543917,248.05,0.0
7,0.2916666666666667,24.79344875431697,6.992499791391091,7.46187528558808,0.46937549419698943,48.714312378335414,50.06,1.345687621664588,52.953237538458716,7.012946364583986,7.190548171524277,0.1776018069402916,39.36761654532637,7.0,0.0,69.12666282948531,7.0083478163526705,7.572119644175604,0.5637718278229338,163.13538991888456,207.49,44.35461008111545,251.21731884254635,264.55,13.332681157453663
8,0.3333333333333333,24.79342948082177,6.999733740710214,7.406019047127091,0.4062853064168772,42.16644070839945,41.81,0.0,52.95341241811252,7.031910192682585,7.3888077410151665,0.35689754833258114,79.11097568209719,59.67,0.0,69.12645159863102,7.031354772791805,7.473453857694391,0.4420990849025861,127.92726180221383,103.35,0.0,249.20467819271047,204.82999999999998,0.0
9,0.375,24.793060930105195,7.007912122584498,7.514222204091115,0.5063100815066166,52.546760467539826,36.94,0.0,52.95274860570662,7.011648659201,7.542823206237529,0.531174547036529,117.74025933932704,86.7,0.0,69.12567558382077,7.016197469356865,7.621133461241615,0.6049359918847497,175.04432579307255,137.23,0.0,345.33134559993937,260.87,0.0
10,0.4166666666666667,24.792892226269405,7.008579873470486,7.643121516865802,0.6345416433953162,65.85466511058686,62.94,0.0,52.95239819439062,6.985005560284513,7.606616079770027,0.6216105194855137,137.78540379990486,137.36,0.0,69.12552890913848,6.98789117048561,7.822211796287453,0.8343206258018432,241.41856909755745,198.08,0.0,445.0586380080492,398.38,0.0
11,0.4583333333333333,24.79300539172927,7.002998140556935,7.576761946245707,0.5737638056887722,59.54722772989521,63.44,3.8927722701047855,52.95262593513395,6.985363615149035,7.554687450005018,0.5693238348559824,126.19614597607303,126.71,0.5138540239269673,69.1262445520756,6.983926918334124,8.002163589981766,1.0182366716476423,294.63946785960013,270.63,0.0,480.38284156556836,460.78,0.0
12,0.5,24.793305440516725,6.998966606518875,7.515663970687764,0.5166973641688886,53.62532049664437,50.14,0.0,52.953278773275834,7.007626639610233,7.52707278873843,0.5194461491281963,115.1416930440631,114.09,0.0,69.1271487853701,7.003279003888521,8.009249013980197,1.0059700100916764,291.09376421729866,304.89,13.79623578270133,459.8607777580061,469.12,9.259222241993882
13,0.5416666666666666,24.79337866278645,7.001779472603742,7.492484187533539,0.49070471492979717,50.92782960792621,51.68,0.7521703920737863,52.953480920283596,7.027395432458478,7.56926659893722,0.5418711664787415,120.1129352939568,104.53,0.0,69.12726167065372,7.025801825904052,7.959294296031514,0.9334924701274616,270.1216517548597,263.25,0.0,441.1624166567427,419.46000000000004,0.0
14,0.5833333333333334,24.79310716489178,7.008163370806608,7.499407804484827,0.4912444336782187,50.983286068593955,44.65,0.0,52.95293036095746,7.018568416692656,7.588150964897098,0.5695825482044423,126.25421813138502,124.19,0.0,69.12684603663622,7.021566652060991,8.128400155565119,1.1068335035041281,320.2788518480773,262.89,0.0,497.51635604805625,431.73,0.0
15,0.625,24.792990020361618,7.010481569694675,7.448578583482148,0.43809701378747334,45.46722225281786,51.92,6.4527777471821395,52.952625732594186,7.0004185700223305,7.48889523852528,0.48847666850294935,108.27558755574407,116.72,8.444412444255931,69.1271461120967,7.0018054453084035,8.420594063348045,1.418788618039641,410.54951871248556,364.36,0.0,564.2923285210475,533.0,0.0
16,0.6666666666666666,24.793004528583,7.008904519570038,7.403388966689929,0.3944844471198907,40.940983306801265,33.33,0.0,52.95264262829776,7.003434106003667,7.419694165803084,0.41626005979941727,92.26810580275017,87.99,0.0,69.12769908596256,7.002918665753062,8.645029620895842,1.6421109551427806,475.1752633584452,444.18,0.0,608.3843524679967,565.5,0.0
17,0.7083333333333334,24.793644298117044,7.008251394628828,7.423890145852527,0.41563875122369875,43.13756449732562,43.08,0.0,52.9539337779176,7.030044623415387,7.352803993028675,0.322759369613288,71.54450949977297,84.68,13.135490500227036,69.12906690088491,7.0219665639720255,8.43751954869004,1.4155529847180137,409.6246173279868,494.1,84.47538267201321,524.3066913250855,621.86,97.55330867491455
18,0.75,24.793769942198477,7.017291506035951,7.420190729985122,0.4028992239491709,41.815589338282585,37.61,0.0,52.95414368889289,7.072964568509482,7.327132625568158,0.25416805705867596,56.34042809596522,46.25,0.0,69.12880042939165,7.070786620180475,8.148319140092465,1.0775325199119896,311.8089887783843,311.69,0.0,409.9650062126321,395.55,0.0
19,0.7916666666666666,24.79369438970725,7.031565696985997,7.442468932462727,0.4109032354767299,42.64616949602009,40.51,0.0,52.95393877218514,7.062340451720492,7.306972520321839,0.244632068601347,54.22641340404664,54.29,0.06358659595336036,69.12828899688321,7.063246268318198,8.01169437516121,0.9484481068430126,274.4533939516428,298.16,23.70660604835723,371.3259768517095,392.96000000000004,21.63402314829051
20,0.8333333333333334,24.793750881721778,7.042317245012156,7.433494627597536,0.39117738258538015,40.598986648379324,39.24,0.0,52.954025526904466,7.0645048096066505,7.286550350309895,0.22204554070324445,49.219847095019134,41.91,0.0,69.12804185939065,7.064289685984225,7.813736183609922,0.7494464976256978,216.86732044479098,236.45,19.582679555209012,306.68615418818945,317.6,10.913845811810575
21,0.875,24.79351686958007,7.049824433757106,7.441725292366221,0.39190085860911505,40.67368989864984,36.38,0.0,52.95346790293508,7.054182618440924,7.239087313012785,0.18490469457186087,40.98656937094722,44.3,3.3134306290527746,69.12736091971934,7.057312130393952,7.809763908463759,0.7524517780698066,217.73481359780507,182.5,0.0,299.3950728674021,263.18,0.0
22,0.9166666666666666,24.79343588393742,7.051099041993029,7.455556325734274,0.40445728374124457,41.97672967511491,39.44,0.0,52.95322759099046,7.035492962984181,7.173211613097384,0.13771865011320283,30.527020438145776,25.25,0.0,69.12721953298261,7.036996112713075,7.856012432053067,0.8190163193399922,236.99591932135277,238.57,1.5740806786472206,309.49966943461345,303.26,0.0
23,0.9583333333333334,24.793669044214766,7.048149916603988,7.385363873518831,0.33721395691484357,34.99818843088655,38.96,3.9618115691134506,52.95378712813887,7.044481954736513,7.212644633406002,0.1681626786694892,37.27570498483109,23.38,0.0,69.1275727201068,7.041751174685251,7.685171511178624,0.6434203364933735,186.18526841686574,220.94,34.75473158313426,258.4591618325834,283.28,24.820838167416582
24,1.0,24.793737040039826,7.048082077875584,7.198935228514245,0.15085315063866123,15.656533077224875,25.3,9.643466922775126,52.95406939601403,7.061254649682725,7.271691993985644,0.21043734430291838,46.64674848939226,38.91,0.0,69.1276111103735,7.059644051005811,7.5531884202718675,0.4935443692660568,142.81603593708118,136.27,0.0,205.1193175036983,200.48000000000002,0.0
25,1.0416666666666667,24.793672466854996,7.051320547034825,7.286906760837072,0.23558621380224665,24.45062451150331,0.0,0.0,52.9538743959795,7.061338775336273,7.227388528479799,0.16604975314352632,36.80740495127168,42.14,5.332595048728322,69.12733590308831,7.062085353406094,7.5147660629040685,0.4526807094979741,130.99087158124973,134.1,3.1091284187502595,192.2489010440247,176.24,0.0
26,1.0833333333333333,24.793313085643955,7.053174720851807,7.44961530571398,0.39644058486217304,41.144510211878554,43.59,2.4454897881214492,52.95292873107148,7.037842113684249,7.145029826744994,0.10718771306074526,23.75933134169144,19.01,0.0,69.12638949411829,7.043151763255461,7.613501081053667,0.5703493177982057,165.03802753000082,112.43,0.0,229.9418690835708,175.03000000000003,0.0
27,1.125,24.793209182968827,7.047842866997354,7.44916773901451,0.40132487201715605,41.651250468416585,33.05,0.0,52.95271935185591,7.013141336573442,7.1447995167106235,0.13165818013718145,29.183363164072567,15.99,0.0,69.12633759273788,7.015077790165431,7.726529369570853,0.7114515794054226,205.86765605841228,202.88,0.0,276.7022696909014,251.92,0.0
28,1.1666666666666667,24.793396557633226,7.038623654684949,7.459398168169541,0.4207745134845915,43.67014936027004,44.8,1.129850639729959,52.9531137888605,7.018789207672774,7.153593722671606,0.13480451499883195,29.881002588830466,30.01,0.12899741116953578,69.12672802167542,7.016820149203477,7.6666612275803105,0.6498410783768334,188.04092800077225,194.12,6.07907199922775,261.59207994987275,268.93,7.337920050127252
29,1.2083333333333333,24.79334303607905,7.032709122970844,7.408779273985292,0.3760701510144484,39.0304157832351,36.93,0.0,52.953062822673786,7.0265093974132204,7.199121344675458,0.1726119472622374,38.261426768727006,17.29,0.0,69.12660310239016,7.026788874083487,7.6663235466357955,0.6395346725523083,185.05828578219362,167.02,0.0,262.3501283341557,221.24,0.0
30,1.25,24.793355974174506,7.029260312211945,7.446221768969865,0.41696145675792007,43.27433983107109,35.54,0.0,52.95308963028659,7.021842164195938,7.206639220770624,0.18479705657468593,40.962417369489465,47.02,6.057582630510538,69.12668185393017,7.021701758827272,7.693494599966398,0.6717928411391254,194.3928586649067,188.29,0.0,278.62961586546726,270.85,0.0
31,1.2916666666666667,24.793470795745264,7.027078879432511,7.439381108968363,0.41230222953585205,42.790980159456545,45.56,2.769019840543457,52.953380959239375,7.028993585072497,7.264178528325392,0.23518494325289474,52.13176543243677,22.48,0.0,69.12679487734694,7.027635126293719,7.5914047177817965,0.5637695914880778,163.1350544285802,185.69,22.554945571419807,258.0578000204735,253.73000000000002,0.0
32,1.3333333333333333,24.79299397835166,7.026926940828069,7.351440100922563,0.3245131600944937,33.67910272176067,34.38,0.7008972782393315,52.95275659222979,7.016473838464015,7.617854391376299,0.6013805529122838,133.30215714566455,69.79,0.0,69.12569658107992,7.021887079667283,7.675154883394668,0.6532678037273847,189.02968005610714,125.29,0.0,356.01093992353236,229.46000000000004,0.0
33,1.375,24.79304681467126,7.021701282382018,7.367541403598688,0.3458401212166695,35.892565301589144,27.29,0.0,52.95313333826596,6.992246770647315,7.849172154424363,0.8569253837770487,189.94763687646807,185.82,0.0,69.12610801906342,6.991795919099338,7.780504634583859,0.7887087154845212,228.22224312700078,238.3,10.077756872999231,454.06244530505796,451.40999999999997,0.0
34,1.4166666666666667,24.793126562451203,7.015109962604619,7.406616891631434,0.39150692902681516,40.632166002261265,38.99,0.0,52.95330515626968,7.009069402074263,7.8700373885550015,0.8609679864807385,190.84434676790264,183.11,0.0,69.12640471665229,7.008070289260306,7.8311835945517485,0.8231133052914421,238.17864248222858,203.53,0.0,469.6551552523925,425.63,0.0
35,1.4583333333333333,24.79288899500206,7.011600277979392,7.392218780043756,0.38061850206436443,39.50174268693239,36.69,0.0,52.95278711710831,6.998375283560037,7.835448087456557,0.8370728038965201,185.54586481045664,187.64,2.0941351895433513,69.12632136570774,7.000821991698827,8.114154292935028,1.113332301236201,322.1569311265325,258.63,0.0,547.2045386239215,482.96,0.0
36,1.5,24.79279747841631,7.006535711376303,7.443014850875074,0.43647913949877104,45.29896187368705,36.74,0.0,52.95249402382033,6.985857804287468,7.731578583449888,0.7457207791624203,165.29582657712564,172.36,7.064173422874376,69.12669094591021,6.987047998593667,8.43062596598376,1.4435779673900928,417.71996888190745,372.44,0.0,628.3147573327201,581.54,0.0
37,1.5416666666666667,24.79306202847669,7.000635628040226,7.514158265211269,0.5135226371710431,53.295308924566406,48.44,0.0,52.95293184001538,6.994496401217942,7.631085304942023,0.6365889037240811,141.10691559824164,146.92,5.813084401758346,69.12754586252609,6.9913613925813385,8.508448871815043,1.5170874792337044,438.99642857223165,450.5,11.50357142776835,633.3986530950397,645.86,12.461346904960351
38,1.5833333333333333,24.79325239696307,6.999619203577891,7.47698174339279,0.47736253981489973,49.54285854575899,52.74,3.197141454241013,52.953349709516154,7.017874179658425,7.643812069022507,0.6259378893640823,138.74709628679022,123.8,0.0,69.12791793686864,7.015052119037369,8.428068062634344,1.4130159435969745,408.88366690563197,414.8,5.916333094368042,597.1736217381812,591.34,0.0
39,1.625,24.793596011572966,7.004808248913175,7.435102665086403,0.4302944161732283,44.65853322377673,40.76,0.0,52.95416336409267,7.039554058240016,7.712202581916683,0.672648523676667,149.10339364210648,142.36,0.0,69.12842017967563,7.034818547970188,8.184740572349359,1.1499220243791708,332.7547379753633,390.04,57.28526202463672,526.5166648412464,573.1600000000001,46.643335158753644
40,1.6666666666666667,24.793669522942185,7.016178068281063,7.494738616436706,0.4785605481556434,49.6680289172065,43.06,0.0,52.95425833197429,7.060968497368319,7.703215264870706,0.6422467675023871,142.36460938727794,144.55,2.185390612722074,69.12809289186362,7.059947882740204,7.949774465021926,0.8898265822817226,257.48929327307917,261.49,4.000706726920839,449.5219315775636,449.1,0.0
41,1.7083333333333333,24.792990784242267,7.02799691927278,7.53440711994481,0.5064102006720308,52.55700251275702,50.88,0.0,52.95264819460083,7.029088814013282,7.5639937292251265,0.5349049152118441,118.56690868455854,128.71,10.143091315441467,69.12677703670253,7.037596102493165,8.267387201540613,1.229791099047448,355.85811851193404,239.19,0.0,526.9820297092497,418.78,0.0
42,1.75,24.7930399376865,7.027424401440637,7.533046997686508,0.5056225962458711,52.47536623579691,48.77,0.0,52.95258200599974,6.994482906179194,7.355836699021272,0.3613537928420776,80.09750403544535,96.61,16.512495964554645,69.127526999543,6.994626549774236,8.557914240766168,1.563287690991932,452.36516371287223,459.94,7.574836287127766,584.9380339841146,605.3199999999999,20.381966015885382
43,1.7916666666666667,24.79362162421738,7.022100100451319,7.5055244074643,0.48342430701298067,50.17272352759481,50.74,0.5672764724051902,52.95378217799678,7.0328436556789296,7.3162001520101,0.2833564963311703,62.810085204256595,51.43,0.0,69.12864776361509,7.0257340467605776,8.30274094156938,1.2770068948088031,369.5307026188504,432.23,62.69929738114962,482.51351135070183,534.4,51.886488649298144
44,1.8333333333333333,24.79380886135323,7.026266330765359,7.473138064721689,0.4468717339563302,46.37942476746835,44.07,0.0,52.9541589728938,7.065694184727944,7.304487998945604,0.23879381421766066,52.93249576087025,62.16,9.227504239129743,69.12862035937266,7.062625828946784,8.031623076394734,0.96899724744795,280.4010637621735,293.16,12.758936237826504,379.7129842905121,399.39,19.677015709487875
45,1.875,24.79383016826373,7.036831605222747,7.441459160285425,0.4046275550626781,41.99506916647732,43.18,1.184930833522678,52.954135062484916,7.070227645671477,7.237466450110173,0.16723880443869543,37.07115839199666,31.37,0.0,69.12833039077238,7.069745314137255,7.856982443301361,0.7872371291641063,227.80374567805546,253.5,25.696254321944537,306.86997323652946,328.05,21.18002676347055
46,1.9166666666666667,24.793641741377915,7.047070319603871,7.433721246138138,0.3866509265342666,40.129024332421764,35.2,0.0,52.953726632913344,7.064179667292066,7.234197467202683,0.1700177999106165,37.68687655123506,30.42,0.0,69.12764582724145,7.066704458115657,7.778827136377058,0.7121226782614007,206.06574691124544,187.38,0.0,283.8816477949023,253.0,0.0
47,1.9583333333333333,24.79368893461677,7.052238794124046,7.470179849150137,0.41794105502609114,43.376589940395796,39.54,0.0,52.95380227647495,7.051733838938639,7.228471439457315,0.17673760051867582,39.17647240993764,32.6,0.0,69.12752486512707,7.051733994316457,7.660955747346044,0.6092217530295869,176.28917001356908,210.13,33.84082998643092,258.8422323639025,282.27,23.427767636097485
48,2.0,24.793688369485803,7.0540518860014725,7.508160418472279,0.45410853247080674,47.13028049186389,41.7,0.0,52.95378531768452,7.056443661506974,7.248760411070629,0.19231674956365463,42.62980485326096,33.43,0.0,69.12714719080564,7.0569146486669805,7.490947824741035,0.43403317607405434,125.59454738881458,127.19,1.5954526111854221,215.3546327339394,202.32,0.0
49,2.0416666666666665,24.793630770881986,7.0544135324949915,7.528249197331362,0.4738356648363702,49.17757389283867,47.11,0.0,52.95363686988827,7.047271429259801,7.245766479832657,0.19849505057285555,43.99919179212235,39.55,0.0,69.1267885737558,7.048318438163653,7.404127131206127,0.35580869304247376,102.95848887378301,108.51,5.551511126216994,196.13525455874404,195.17000000000002,0.0
50,2.0833333333333335,24.79361780016375,7.05267723675395,7.466233961979878,0.413556725225928,42.92143306916865,45.75,2.82856693083135,52.95358798074289,7.044906457487836,7.204097214710562,0.15919075722272602,35.28681532216535,36.14,0.8531846778346477,69.12670100197056,7.045219286249436,7.365313809310176,0.3200945230607397,92.62395013211828,81.68,0.0,170.8321985234523,163.57,0.0
51,2.125,24.79353952099178,7.050297576416651,7.39682036026985,0.34652278385319946,35.964129244121814,34.45,0.0,52.953420363290114,7.041489027590188,7.162892543592566,0.12140351600237764,26.910669709281976,22.0,0.0,69.12661631496594,7.04229934356244,7.408803322981884,0.366503979419444,106.05306332610624,87.87,0.0,168.92786227951004,144.32,0.0
52,2.1666666666666665,24.793290630097097,7.046954164792088,7.403622677049629,0.35666851225754126,37.01673974346131,31.85,0.0,52.95304935747287,7.027858894270145,7.316715341012277,0.2888564467421322,64.02834304701166,19.36,0.0,69.12605813407005,7.030980317470768,7.469976925281291,0.4389966078105223,127.02879566466243,108.71,0.0,228.0738784551354,159.92,0.0
53,2.2083333333333335,24.79336573825283,7.040473291731193,7.434494167046651,0.3940208753154577,40.89346796346833,36.63,0.0,52.953320632413735,7.017988224288559,7.4305386717808375,0.4125504474922783,91.44700489131493,96.92,5.472995108685069,69.12627083271391,7.017401808048269,7.468779049293237,0.4513772412449679,130.61167843333186,130.0,0.0,262.95215128811515,263.55,0.5978487118848648
54,2.25,24.793483368666045,7.034647497808836,7.421876771033371,0.38722927322453504,40.188792015685486,39.62,0.0,52.95352471007178,7.030617100372039,7.382128628808099,0.3515115284360597,77.91725966734195,74.02,0.0,69.12655651385708,7.029090901197469,7.447201367667142,0.4181104664696731,120.98601900064189,115.8,0.0,239.0920706836693,229.44,0.0
55,2.2916666666666665,24.793403004401746,7.032567497435342,7.231101201715997,0.19853370428065453,20.60485722282273,35.15,14.545142777177269,52.95351750838112,7.032531969388458,7.460357688686989,0.4278257192985313,94.83331393908044,69.82,0.0,69.12653956150845,7.032715269078781,7.494175558165852,0.4614602890870705,133.52985416348352,110.7,0.0,248.9680253253867,215.67000000000002,0.0
56,2.3333333333333335,24.792793187358225,7.0311800008689485,7.179450145327724,0.14827014445877573,15.387865880805883,0.0,0.0,52.952525030888104,7.009649540376107,7.695101520000206,0.6854519796240988,151.9367852722517,108.19,0.0,69.12561130413282,7.016582747014588,7.837259225503747,0.8206764784891591,237.47078900002296,141.12,0.0,404.79544015308056,249.31,0.0
57,2.375,24.792211421231446,7.021486429857479,7.435720481921419,0.41423405206394026,42.98929153114593,25.21,0.0,52.95138397549882,6.951714047012734,7.858689207251554,0.9069751602388196,201.03511959786564,184.67,0.0,69.1250085052765,6.959814671968739,8.396093113710107,1.4362784417413677,415.59763127251426,320.02,0.0,659.6220424015258,529.9,0.0
58,2.4166666666666665,24.792665236326528,7.001140846938097,7.586447481498906,0.5853066345608093,60.74434973500389,55.49,0.0,52.95221522729869,6.946158827979111,7.77248885324297,0.826330025263859,183.1626383806626,206.59,23.427361619337404,69.12663011837442,6.941567115062701,8.608583810703688,1.6670166956409878,482.3747419357729,498.98,16.605258064227144,726.2817300514394,761.06,34.77826994856059
59,2.4583333333333335,24.79295026574911,6.9870608932335125,7.30902523191297,0.3219643386794573,33.41451827043612,60.65,27.23548172956388,52.9527289707211,6.990833481527568,7.57117072467923,0.5803372431516616,128.63762497207154,148.48,19.842375027928455,69.12790513535336,6.985818928597471,8.786604699763538,1.8007857711660673,521.0923177532849,453.44,0.0,683.1444609957925,662.5699999999999,0.0
60,2.5,24.792924666240893,6.98570598645982,7.287093709348001,0.3013877228881814,31.278977093841032,0.0,0.0,52.952763630449155,7.004737834979529,7.590508624148076,0.5857707891685475,129.84211043998133,97.06,0.0,69.12829425757879,7.003588230284865,8.971185866449328,1.9675976361644638,569.3657738106066,577.38,8.014226189393412,730.4868613444289,674.44,0.0
61,2.5416666666666665,24.793207302456747,6.989824694660347,7.517474983276821,0.5276502886164742,54.76185055140722,57.43,2.6681494485927786,52.953298855124096,7.012825959932238,7.6532742688421305,0.6404483089098925,141.96337904260886,151.36,9.39662095739115,69.12860493354431,7.009870954952285,8.814266868636263,1.8043959136839787,522.1422682835475,549.86,27.717731716452477,718.8674978775637,758.6500000000001,39.782502122436426
62,2.5833333333333335,24.793548904713504,6.998289138103194,7.434775070962234,0.43648593285903914,45.3010398602365,46.57,1.2689601397635002,52.95406628800671,7.043277846641617,7.684437261700748,0.6411594150591311,142.1230643238004,121.05,0.0,69.12899834479573,7.038736727456381,8.52520047354495,1.4864637460885701,430.14394084261227,482.37,52.22605915738774,617.5680450266492,649.99,32.42195497335081
63,2.625,24.793802799056323,7.012585270310299,7.369449968934883,0.3568646986245838,37.03786598580791,38.45,1.412134014192091,52.954696035143286,7.067475144679053,7.769144546112405,0.7016694014333522,155.53790379608833,151.96,0.0,69.12899942641674,7.063855200905691,8.161482323350207,1.097627122444515,317.6247417090722,364.86,47.23525829092779,510.20051149096844,555.27,45.069488509031544
64,2.6666666666666665,24.793626754461123,7.029791807607456,7.3331685083960325,0.3033767007885766,31.486291156882633,29.97,0.0,52.95429666564486,7.071818439547265,7.744858491037406,0.6730400514901413,149.19055765301076,147.84,0.0,69.12826494478612,7.073742187564096,8.039746729436322,0.9660045418722261,279.5336201646042,256.34,0.0,460.2104689744976,434.15,0.0
65,2.7083333333333335,24.793560625079184,7.042276579879883,7.338757361115689,0.2964807812358057,30.770508340578935,27.35,0.0,52.954070259582245,7.054919816242252,7.65709534240137,0.602175526159118,133.4816824757979,139.15,5.668317524202109,69.12803727551723,7.056104919273821,8.018257624415027,0.9621527051412055,278.4180936831918,288.81,10.391906316808218,442.67028449956865,455.31,12.63971550043135
66,2.75,24.793551887900456,7.048410827562402,7.367777478065006,0.3193666505026034,33.145725935418305,28.56,0.0,52.95394360625455,7.054398877650849,7.568984939439947,0.5145860617890978,114.06582638733529,116.23,2.1641736126647118,69.12784732244457,7.055003211609387,7.949552601322891,0.8945493897135037,258.8550134340214,253.86,0.0,406.06656575677493,398.65,0.0
67,2.7916666666666665,24.79336951500094,7.050714083971181,7.436804650183514,0.3860905662123324,40.07042670726381,32.14,0.0,52.95341025791823,7.041729724821564,7.459029171593233,0.4172994467716693,92.49983697899633,100.17,7.670163021003674,69.1273904922145,7.044414794887655,8.003364420605577,0.9589496257179215,277.48862241198486,249.62,0.0,410.058886098245,381.93,0.0
68,2.8333333333333335,24.793580176379304,7.048392832341334,7.4922818208584046,0.44388898851707026,46.069429988914614,42.53,0.0,52.953732048935215,7.037977236129959,7.367309435895315,0.3293321997653562,73.00119889127608,72.84,0.0,69.12769305129437,7.03606391399144,7.882503205316698,0.8464392913252574,244.93288763536563,291.45,46.51711236463436,364.0035165155563,406.82,42.816483484443665
69,2.875,24.793750002299234,7.047106628472126,7.43750291960709,0.3903962911349641,40.51791835312639,44.11,3.592081646873609,52.95403801968989,7.057992569855447,7.316019905848874,0.2580273359934271,57.195785062279576,61.1,3.9042149377204254,69.12772869822679,7.055904664268361,7.6629269772392155,0.6070223129708543,175.6532407795337,183.7,8.0467592204663,273.36694419493966,288.90999999999997,15.543055805060305
70,2.9166666666666665,24.79374741062311,7.049697411856219,7.386173476742434,0.33647606488621573,34.921715726663784,31.25,0.0,52.954002283084186,7.061403546009947,7.26955055904006,0.2081470130301133,46.139002049852856,41.04,0.0,69.1274972867907,7.0612014953090325,7.53831867232361,0.4771171770145779,138.0623018811034,152.54,14.477698118896598,219.12301965762003,224.82999999999998,5.70698034237995
71,2.9583333333333335,24.79362379540274,7.052816822892811,7.389494173677406,0.33667735078459504,34.942432296240575,33.0,0.0,52.95376886938853,7.055613047544715,7.311313637828037,0.2557005902833218,56.67973748263599,38.96,0.0,69.12695330554581,7.057353565990398,7.442282156318894,0.3849285903284967,111.38502572669725,108.12,0.0,203.0071955055738,180.08,0.0
72,3.0,24.793653570028955,7.053446821214442,7.384235928205534,0.33078910699109176,34.331355611272095,31.26,0.0,52.95382437274863,7.048528613434306,7.301026983413297,0.25249836997899067,55.96997766000984,62.32,6.350022339990161,69.12689189769911,7.0484915313069525,7.36596880390995,0.3174772726029973,91.86686479401087,99.06,7.193135205989137,182.1681980652928,192.64,10.471801934707173
73,3.0416666666666665,24.79352046171039,7.052632116753549,7.369925304539977,0.31729318778642757,32.93048819171284,31.79,0.0,52.95349311783425,7.046057618305391,7.251973645238017,0.20591602693262612,45.64403062230967,37.33,0.0,69.12654374097012,7.047827653376125,7.3792608260176396,0.33143317264151495,95.90473314852981,68.84,0.0,174.47925196255233,137.96,0.0
74,3.0833333333333335,24.793414076408776,7.0497663484313895,7.35504423413263,0.3052778857012406,31.683335985558223,28.41,0.0,52.95332493242314,7.031919505379231,7.295467658871685,0.26354815349245353,58.41877371624812,41.69,0.0,69.12634652169064,7.03337671782112,7.418658575603749,0.3852818577826289,111.48627049939705,107.41,0.0,201.5883802012034,177.51,0.0
75,3.125,24.793499905900102,7.044804551585177,7.416698046051838,0.3718934944666614,38.59718596578803,29.32,0.0,52.95347770438206,7.032553678309755,7.2892475494028135,0.2566938710930584,56.89959969054983,63.08,6.180400309450171,69.12647105194802,7.031883099469387,7.375215258668667,0.34333215919927973,99.34776360128835,99.98,0.6322363987116546,194.84454925762623,192.38,0.0
76,3.1666666666666665,24.793323679807756,7.0407843816166,7.491608410470828,0.45082402885422823,46.788705529094806,42.41,0.0,52.953008396924496,7.027250600854616,7.241718128706416,0.21446752785179957,47.53914956221186,38.44,0.0,69.12603055408346,7.029694981951357,7.435373851499307,0.40567886954795007,117.3878721333328,83.0,0.0,211.71572722463947,163.85,0.0
77,3.2083333333333335,24.793328613389612,7.035408308275626,7.284968334414332,0.2495600261387061,25.900555762341252,45.69,19.789444237658746,52.95314612888177,7.016570433126666,7.275896011943191,0.25932557881652496,57.48259266033843,44.39,0.0,69.12635133081433,7.016157745039486,7.529369395012798,0.5132116499733117,148.5044147735889,136.46,0.0,231.8875631962686,226.54000000000002,0.0
78,3.25,24.79314223092757,7.030482258199396,7.291869603031213,0.26138734483181647,27.127848604025978,0.0,0.0,52.952788727160545,7.020216588445178,7.269765912338708,0.2495493238935298,55.31519636883537,58.48,3.1648036311646237,69.12629948405613,7.02210254697534,7.740451913524012,0.7183493665486722,207.86350480590005,145.37,0.0,290.3065497787614,203.85,0.0
79,3.2916666666666665,24.79265687535218,7.024382055463848,7.538876399296365,0.5144943438325171,53.395283725752776,49.01,0.0,52.95172654466233,6.981668054310193,7.352784258059178,0.37111620374898546,82.26010628395882,39.86,0.0,69.12543734860563,6.988374196576386,8.064177087338335,1.075802890761949,311.2933355296711,256.07,0.0,446.9487255393827,344.94,0.0
80,3.3333333333333335,24.791668776744643,7.009387086210835,7.423673675147687,0.4142865889368519,42.99380276211116,52.36,9.36619723788884,52.950596656693236,6.921801320396781,8.259260225367768,1.3374589049709869,296.4493680341813,113.01,0.0,69.12364859889975,6.934078936139059,8.486037779853474,1.5519588437144147,449.0617637535137,353.09,0.0,788.5049345498062,518.46,0.0
81,3.375,24.79062375492874,6.979300986555126,7.142686436334485,0.16338544977935943,16.95508831156646,27.85,10.894911688433542,52.94925903255419,6.839619782743224,8.888711962277586,2.0490921795343624,454.17226212579266,471.43,17.25773787420735,69.12352551930539,6.851534909297324,9.755682349706674,2.904147440409351,840.3181920417115,533.12,0.0,1311.4455424790706,1032.4,0.0
82,3.4166666666666665,25.003261582780816,6.936572511108805,7.131213758377746,0.19464124726894116,20.371863960825348,0.0,0.0,53.40370956435854,6.832390631590418,8.950533968424743,2.1181433368343248,473.50655465705876,428.08,0.0,69.71839280330411,6.824387291453845,10.700982629453769,3.876595337999924,1131.350205408174,1140.36,9.009794591825994,1625.228624026058,1568.4399999999998,0.0
83,3.4583333333333335,25.30712009248659,6.908384676978211,7.273091310311346,0.36470663333313524,38.635417742854095,35.22,0.0,54.05293600523392,6.923120870514058,9.147863475333198,2.2247426048191397,503.38269833985703,510.82,7.437301660142964,70.56601652118046,6.910605511912368,10.755248820810708,3.8446433088983403,1135.6666693802654,1113.74,0.0,1677.6847854629764,1659.78,0.0
84,3.5,25.573307797154825,6.909310874725002,7.372514310313905,0.46320343558890276,49.58586591382707,36.09,0.0,54.621331673671556,6.973043780898295,8.990643302294325,2.01759952139603,461.3138294828175,486.92,25.606170517182534,71.30870145202304,6.967672802021906,10.936829336029376,3.96915653400747,1184.7861772833196,1148.7,0.0,1695.6858726799642,1671.71,0.0
85,3.5416666666666665,25.273321725091908,6.926401807260978,7.540222508477776,0.613820701216798,64.9386238332821,57.26,0.0,53.98038214028983,7.000172817844841,8.945334397769258,1.9451615799244175,439.5323668017808,425.54,0.0,70.47157118788265,6.995280549258069,10.782207539965412,3.786926990707343,1117.120729307451,1211.52,94.39927069254895,1621.591719942514,1694.32,72.72828005748602
86,3.5833333333333335,24.792800518265715,6.949643593892883,7.636756175985701,0.6871125820928174,71.31037352941448,66.97,0.0,52.95394297697283,7.01956840369149,9.031016200865306,2.0114477971738163,445.86798891400167,444.02,0.0,69.13080446971038,7.019359823973603,10.576474530359333,3.55711470638573,1029.3633584052204,1013.9,0.0,1546.5417208486365,1524.8899999999999,0.0
87,3.625,24.792741455789486,6.9706394276572565,7.689923830291843,0.7192844026345862,74.64907290515755,70.42,0.0,52.9536301733089,7.008672418568543,8.887870908942817,1.8791984903742742,416.55045855604146,439.04,22.489541443958558,69.13065796299453,7.009639318214236,10.640952071535391,3.631312753321155,1050.8326770486287,1036.36,0.0,1542.0322085098278,1545.82,3.7877914901721397
88,3.6666666666666665,24.79280594388774,6.984750004029977,7.691646138214589,0.7068961341846114,73.36357930327617,73.67,0.30642069672383343,52.95365714681474,7.010510469095643,8.796746148574329,1.7862356794786853,395.944161404429,384.9,0.0,69.13081379903889,7.00998274082018,10.64319882440871,3.63321608358853,1051.3858345942472,1056.87,5.484165405752719,1520.6935753019525,1515.4399999999998,0.0
89,3.7083333333333335,24.793710102867937,6.995899966881882,7.621127324541147,0.6252273576592655,64.89014070562241,67.75,2.8598592943775856,52.9553224330258,7.050547850267806,8.52348720868411,1.472939358416303,326.5079106256746,397.95,71.4420893743254,69.13288099197734,7.039054345158935,10.269259012571489,3.2302046674125533,934.7897034103121,1037.33,102.54029658968784,1326.187754741609,1503.03,176.8422452583909
90,3.75,24.794513771546562,7.01785225470038,7.972129054647224,0.954276799946844,99.04423127461342,56.6,0.0,52.956509300372225,7.130971616512031,8.231534931806403,1.1005633152943712,243.96841617635792,244.72,0.7515838236420791,69.13316632004566,7.121466886350352,9.35413347873296,2.232666592382608,646.1145872951074,822.84,176.72541270489262,989.1272347460788,1124.16,135.0327652539213
91,3.7916666666666665,24.794006314321482,7.050516784293829,8.513680530217272,1.4631637459234428,151.8584151761365,137.21,0.0,52.95473816771633,7.11972298025271,7.94465217687504,0.82492919662233,182.8608456443717,232.73,49.8691543556283,69.13011276875027,7.128168470102195,8.811854359589116,1.683685889486921,487.2227531753113,457.43,0.0,821.9420139958195,827.37,5.427986004180525
92,3.8333333333333335,24.79397240956516,7.069762790211254,8.569928036874202,1.5001652466629487,155.69850330901087,162.21,6.511496690989134,52.95413119477389,7.068166010926681,7.526495015171527,0.45832900424484624,101.59595392974087,121.4,19.804046070259133,69.12928466687742,7.071166702351695,8.528185941875646,1.4570192395239516,421.6252128826694,505.0,83.37478711733058,678.9196701214212,788.61,109.69032987857884
93,3.875,24.79368325143415,7.074372488468034,9.40741665813847,2.333044169670435,242.13815763437685,144.52,0.0,52.952870302137725,7.053706690350088,7.327921592266714,0.27421490191662556,60.7826712457334,69.79,9.00732875426661,69.12701153719468,7.0614004514129345,8.086581380275593,1.0251809288626585,296.65216665368314,324.85,28.197833346316884,599.5729955337933,539.1600000000001,0.0
94,3.9166666666666665,24.793172553289583,7.064566604709362,10.391792161248564,3.3272255565392017,345.31351017450595,337.74,0.0,52.95102772273169,6.967226052120405,7.188541037457965,0.22131498533755956,49.0551308981364,39.44,0.0,69.12410328111308,6.9790875968146855,7.743488909259653,0.7644013124449671,221.18219235881475,254.29,33.107807641185246,615.550833431457,631.47,15.919166568543005
95,3.9583333333333335,24.79317449719439,7.036720287809259,10.47238599302504,3.43566570521578,356.56791441164506,349.87,0.0,52.95083340317742,6.934247548099384,7.1388688994938345,0.2046213513944508,45.35477037612859,46.4,1.045229623871407,69.12350555534246,6.937316243281016,7.5339344343000425,0.5966181910190267,172.63206676177415,173.16,0.5279332382258417,574.5547515495479,569.43,0.0
96,4.0,24.793467871661537,7.005900700027874,10.174451020653638,3.168550320625764,328.849441503508,360.25,31.40055849649201,52.951502310410156,6.93896690926824,7.170340445031952,0.2313735357637121,51.28509844856203,31.95,0.0,69.12418938042208,6.935544281182364,7.454405155382339,0.5188608741999756,150.1343950645959,157.03,6.895604935404094,530.268935016666,549.23,18.96106498333404
97,4.041666666666667,24.793974595136742,6.985901421877934,9.163240603883876,2.1773391820059427,225.98075943424374,293.72,67.73924056575629,52.953190346256946,6.990031022026041,7.331634992769808,0.34160397074376725,75.72063807929231,58.54,0.0,69.12635309336869,6.9800365490982115,7.534652745947877,0.5546161968496657,160.48535889910508,127.95,0.0,462.1867564126411,480.21000000000004,18.023243587358934
98,4.083333333333333,24.79359396415699,6.985571839627612,10.251698772063133,3.2661269324355207,338.9781986424815,153.08,0.0,52.95208651606358,7.015311130337947,7.2974180484624425,0.2821069181244953,62.531095629200706,81.06,18.528904370799296,69.12522944109674,7.020149259973132,7.679500943276837,0.6593516833037052,190.7888231316459,178.15,0.0,592.2981174033281,412.29,0.0
99,4.125,24.792986219760795,6.984816654905617,11.937812552886875,4.952995897981258,514.038954163128,524.89,10.851045836872004,52.949865529586305,6.915297057623448,7.1350343998319286,0.2197373422084805,48.70437255331973,31.6,0.0,69.12215512191594,6.9286621887389,7.489089354427528,0.5604271656886279,162.1569895525754,188.61,26.453010447424617,724.900316269023,745.1,20.19968373097697
100,4.166666666666667,24.792572166008984,6.965321658415105,12.904847835384288,5.939526176969183,616.4141659332716,500.09,0.0,52.948558997136765,6.866950467594201,7.086031209972405,0.21908074237820419,48.557640239803945,53.6,5.042359760196057,69.1202199078167,6.877120078752124,7.3401864331671645,0.46306635441504085,133.98234117064308,120.29,0.0,798.9541473437187,673.9799999999999,0.0
101,4.208333333333333,24.79223391232411,6.931456911917099,13.918128314664994,6.986671402747895,725.0787923953834,732.05,6.971207604616552,52.9472566599735,6.78775187478768,6.989518663070156,0.20176678828247585,44.71902931258818,31.09,0.0,69.1185077346496,6.796589794924753,7.273713052085611,0.47712325716085857,138.04610700434048,132.31,0.0,907.843928712312,895.45,0.0
102,4.25,24.792904597137067,6.889741102823194,12.87519090761137,5.985449804788177,621.188527516742,715.31,94.12147248325789,52.94894657699629,6.807786156937787,7.0228634806502255,0.21507732371243815,47.670660789203126,46.09,0.0,69.12108740770806,6.798769877314071,7.484549972551694,0.6857800952376225,198.42421067994607,128.4,0.0,867.2833989858913,889.8,22.516601014108687
103,4.291666666666667,24.79272657042615,6.865577542046214,12.900906817505737,6.035329275459523,626.3606758947703,522.6,0.0,52.94906583826612,6.857424927698808,7.438155418738478,0.5807304910396693,128.715887500201,37.01,0.0,69.12162783759264,6.856924791861193,7.948201164651635,1.0912763727904418,315.75332590319977,254.18,0.0,1070.829889298171,813.79,0.0
104,4.333333333333333,25.475636097774583,6.853240664277932,11.970551207465416,5.117310543187484,545.7151786529423,729.3,183.58482134705764,54.409229958395514,6.8065009046601554,8.644646443321061,1.838145538660906,418.65058073566007,209.65,0.0,71.02830163268604,6.810561873775382,8.69119559280557,1.8806337190301887,559.1584249678984,364.02,0.0,1523.5241843565009,1302.9699999999998,0.0
105,4.375,29.172882679948998,6.846009605721477,9.740655307421184,2.894645701699707,353.48743748157773,351.78,0.0,62.30866142993293,6.943048981494223,9.45792136134005,2.5148723798458272,655.9392163090997,622.89,0.0,81.34475668870576,6.913143219126612,9.61849492542961,2.7053517063029986,921.1970140193956,745.75,0.0,1930.6236678100731,1720.42,0.0
106,4.416666666666667,32.528824216474106,6.897244493922781,9.546413062709716,2.6491685687869353,360.72578177257543,345.57,0.0,69.47753121674307,7.144697606194218,9.44836638396549,2.3036687777712723,669.9827764947988,671.42,1.437223505201132,90.70753802829587,7.127036197846164,10.113122480501293,2.986086282655129,1133.8221996762377,1083.93,0.0,2164.530757943612,2100.92,0.0
107,4.458333333333333,35.26529790857282,6.997300948192683,9.851336902337648,2.8540359541449654,421.31432029743456,365.95,0.0,75.32276412145671,7.201536915919529,9.426077911110077,2.224540995190549,701.4002018956132,645.69,0.0,98.34102886332228,7.199761614438458,10.18063549387061,2.9808738794321528,1227.093266844663,1156.75,0.0,2349.807789037711,2168.3900000000003,0.0
108,4.5,34.77085682128796,7.084791340016556,9.617296284456259,2.5325049444397028,368.6081375182178,464.84,96.23186248178217,74.26683029998257,7.17540741794465,9.498954359986627,2.3235469420419763,722.3464845122932,726.93,4.583515487706791,96.96197201684654,7.179543140402618,10.194419696411678,3.0148765560090602,1223.686583015976,1259.35,35.6634169840238,2314.641205046487,2451.12,136.478794953513
109,4.541666666666667,31.745781697445334,7.126015883303524,9.447157537903639,2.3211416546001145,308.4515058867047,262.17,0.0,67.80539444241583,7.15826496492985,9.640781482989311,2.4825165180594615,704.6210570466692,687.58,0.0,88.52360556012592,7.159583972708171,10.123124963707227,2.9635409909990553,1098.1691950710747,1150.81,52.64080492892526,2111.2417580044485,2100.56,0.0
110,4.583333333333333,32.46431705353662,7.140962013047146,9.7526828436259,2.6117208305787543,354.92145075339636,345.5,0.0,69.3400843980262,7.1278050484594795,9.667648596572732,2.539843548113253,737.2088756088369,701.44,0.0,90.52741209716788,7.132507166797497,9.949985398527941,2.817478231730444,1067.6770282449581,1020.35,0.0,2159.8073546071914,2067.29,0.0
111,4.625,32.150927528152216,7.1360792306361045,9.79170287164357,2.655623641007466,357.4038748559937,354.07,0.0,68.67049607225287,7.095487436967033,9.553243213820922,2.4577557768538894,706.4934410503135,751.27,44.77655894968643,89.65319562900305,7.099102535038473,9.960920204847822,2.8618176698093487,1074.0066221133284,1087.58,13.573377886671551,2137.9039380196355,2192.92,55.01606198036461
112,4.666666666666667,31.563595509726202,7.1194382821048645,10.798252814000168,3.678814531895304,486.064145534433,350.86,0.0,67.41501851509358,7.05791007972833,9.171815731785916,2.1139056520575856,596.5426265836003,640.92,44.37737341639968,88.01391427604212,7.064301594567773,9.822069605749315,2.7577680111815415,1016.0341133806312,1033.65,17.615886619368894,2098.640885498665,2025.43,0.0
113,4.708333333333333,28.696817497017715,7.090565018220181,11.070331902869214,3.979766884649033,478.0690116561095,616.2,138.13098834389052,61.29060923471232,6.982898491040011,8.687056402524858,1.704157911484847,437.2229975608783,529.82,92.59700243912175,80.01691173426231,6.991558146049073,9.88601165295029,2.8944535069012165,969.4994960477618,972.33,2.830503952238246,1884.7915052647495,2118.35,233.5584947352504
114,4.75,24.794643438384956,7.057933571991992,9.504336645331698,2.446403073339706,253.91309833537358,339.35,85.43690166462645,52.955664970523344,7.031827269073151,8.381269013676944,1.3494417446037925,299.13400849386056,332.08,32.94599150613942,69.13285416428553,7.011176020200645,9.852809540792922,2.8416335205922776,822.3406869225507,940.51,118.16931307744926,1375.387793751785,1611.94,236.55220624821504
115,4.791666666666667,24.796141314197836,7.0574096791924905,9.472270752758504,2.414861073566014,250.654483713973,163.2,0.0,52.958757753592174,7.202876774016141,8.182861916445056,0.979985142428915,217.24835905141205,256.01,38.76164094858794,69.13523536861695,7.181238145732438,8.88535881320299,1.7041206674705514,493.1726834886355,694.22,201.0473165113645,961.0755262540206,1113.43,152.35447374597948
116,4.833333333333333,24.79545226808658,7.093992845030998,10.428690335100033,3.3346974900690345,346.1208016085532,336.0,0.0,52.95638603091288,7.20655846278968,7.826400047985634,0.619841585195954,137.40365112363855,167.47,30.066348876361445,69.131219203479,7.21648578087161,8.205602209394861,0.9891164285232517,286.23375993468136,278.67,0.0,769.7582126668731,782.1400000000001,12.381787333127022
117,4.875,24.794507782499245,7.121640479542802,10.55393737271357,3.4322968931707676,356.23744095578246,353.3,0.0,52.95399893411521,7.107761391025768,7.549411094044156,0.44164970301838746,97.89847554148912,95.5,0.0,69.1283244759804,7.122412412728764,8.14637482652048,1.0239624137917165,296.3051978816827,279.79,0.0,750.4411143789544,728.59,0.0
118,4.916666666666667,24.794379248453215,7.120385444603261,10.599422017788502,3.4790365731852413,361.0866715711274,356.06,0.0,52.95364655082761,7.054729779980491,7.507258416296779,0.4525286363162877,100.30929155834428,88.39,0.0,69.1275369688985,7.0591498501866266,7.94992639332661,0.8907765431399834,257.7621107132975,298.94,41.17788928670251,719.1580738427692,743.39,24.23192615723076
119,4.958333333333333,24.794516762348714,7.104747199580394,10.578604422898081,3.4738572233176876,360.55111028878775,363.02,2.4688897112122277,52.95385410325582,7.05291214910176,7.448976037615861,0.39606388851410035,87.79343581421296,100.49,12.69656418578704,69.12739516734982,7.052368905140368,7.70011833477917,0.647749429638802,187.43748809559213,201.99,14.55251190440788,635.7820341985928,665.5,29.717965801407217
120,5.0,24.79458820385628,7.089465388273101,10.567492849417347,3.4780274611442454,360.98497875400545,354.86,0.0,52.95389573715181,7.057703322021013,7.356757232499241,0.2990539104782286,66.2897873257234,63.04,0.0,69.12720102824828,7.0571155965147,7.512701891948608,0.45558629543390783,131.83139513071112,157.87,26.03860486928889,559.10616121044,575.77,16.66383878956003
121,5.041666666666667,24.794473256968,7.078243643848675,10.517565822318398,3.4393221784697223,356.96609691502437,364.06,7.093903084975636,52.95369365741568,7.053058894743434,7.410549989456081,0.35749109471264706,79.24296380679894,57.43,0.0,69.1266066759918,7.054666953237781,7.377364059728073,0.32269710649029193,93.37691763112551,90.19,0.0,529.5859783529488,511.68,0.0
122,5.083333333333333,24.793983106663987,7.0681981468462665,10.456940266379695,3.388742119533428,351.7094566230169,346.59,0.0,52.952676791749106,7.026983307024105,7.406160683701905,0.3791773766777995,84.04842131160837,89.22,5.171578688391634,69.12579464761262,7.033100711370692,7.644035491508971,0.6109347801382787,176.78044012050776,80.81,0.0,612.538318055133,516.6199999999999,0.0
123,5.125,24.794114941933504,7.053498130112267,10.480501961908338,3.427003831796071,355.68243965362507,353.77,0.0,52.95300523433205,7.00567553479931,7.4343621477876844,0.4286866129883746,95.02322331567775,66.81,0.0,69.12637470445004,7.004561793431879,7.736639707781726,0.7320779143498468,211.83626483375636,258.4,46.56373516624362,662.5419278030591,678.98,16.43807219694088
124,5.166666666666667,24.794495453154802,7.041083458290779,10.506183185495004,3.465099727204225,359.64186201771855,354.49,0.0,52.95387620284565,7.038144770234382,7.5145747437403285,0.4764299735059465,105.60781471899845,111.63,6.022185281001541,69.12693132468227,7.033502651592832,7.487315303911873,0.45381265231904155,131.3176499500314,150.25,18.93235004996859,596.5673266867484,616.37,19.802673313251603
125,5.208333333333333,24.794373270666217,7.038380874240273,10.476174943378222,3.437794069137949,356.80605609584256,361.77,4.963943904157418,52.95358199216543,7.045056855621542,7.489806221077844,0.4447493654563015,98.58478734869085,87.77,0.0,69.12651743881145,7.046042677204889,7.457976658720596,0.41193398151570637,119.19870067711857,96.85,0.0,574.589544121652,546.39,0.0
126,5.25,24.794159251325436,7.038080333463321,10.460455824636297,3.422375491172976,355.20270745185496,348.64,0.0,52.953141057458566,7.029151291995398,7.48811061967641,0.45895932768101133,101.73377294472495,97.64,0.0,69.12617637062817,7.031825502848541,7.579114894302905,0.5472893914543642,158.36484827568992,126.17,0.0,615.3013286722698,572.4499999999999,0.0
