hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
127,5.291666666666667,24.792996118329814,7.033268010049022,10.443766115665229,3.410498105616207,353.9533679071603,358.77,4.816632092839654,52.95086234555346,6.973200902359749,7.658963228321162,0.685762325961413,152.00080350841475,94.03,0.0,69.12433230643101,6.98758065900977,8.273371075028823,1.2857904160190534,372.0491851160594,175.6,0.0,878.0033565316344,628.4,0.0
128,5.333333333333333,25.834492760517378,7.009669332871317,10.247039466448099,3.237370133576782,350.09952275791306,345.93,0.0,55.176584490938964,6.8686637855148165,8.533619988768148,1.6649562032533316,384.5535734618704,199.04,0.0,72.03158904688483,6.882150143040091,9.230327731136905,2.3481775880968137,708.03244326407,556.6,0.0,1442.6855394838535,1101.5700000000002,0.0
129,5.375,27.96373933651739,6.966077628288375,10.004741847305558,3.038664219017183,355.6945256394293,349.99,0.0,59.725892495847425,6.880860017354532,9.40536656828901,2.5245065509344773,631.1584111418092,565.07,0.0,77.97182274220337,6.869375563260335,9.527053708991359,2.6576781457310235,867.4397028660352,851.09,0.0,1854.2926396472735,1766.15,0.0
130,5.416666666666667,30.592379173018013,6.94379963194483,9.797325777023463,2.853526145078633,365.4216998501919,355.6,0.0,65.34126851980332,6.994226696001964,9.627553577524004,2.6333268815220405,720.2637503728581,686.11,0.0,85.30472097420196,6.9816530620797455,9.629971202112902,2.6483181400331564,945.6761713832625,867.14,0.0,2031.3616216063124,1908.85,0.0
131,5.458333333333333,31.165989838184124,6.9613346158919365,9.373725812896812,2.412391197004875,314.7225661991887,366.84,52.117433800811284,66.56669729501981,7.053536603623585,9.508031136008547,2.4544945323849623,683.9404707844204,736.81,52.86952921557952,86.90594829689458,7.048215637207302,9.997555032165069,2.949339394957767,1072.9351633488602,1002.63,0.0,2071.5982003324693,2106.2799999999997,34.68179966753041
132,5.5,29.621364109680748,6.9953672272040075,8.784152715020689,1.7887854878166811,221.80051051718718,253.94,32.13948948281282,63.26772343515978,7.091912305320253,9.549694903275702,2.4577825979554486,650.9159242836174,612.6,0.0,82.59821084066023,7.08665394001577,10.252141739607197,3.1654877995914266,1094.4867496720203,1118.64,24.153250327979777,1967.203184472825,1985.18,17.976815527175177
133,5.541666666666667,29.760201260070666,7.032883435654571,9.132253139096335,2.0993697034417638,261.53150524511926,181.53,0.0,63.56423041142539,7.118292480709784,9.561289694524756,2.442997213814972,650.032377403194,673.26,23.227622596805986,82.98530235076382,7.117416121270232,10.181668169635849,3.064252048365617,1064.44907703481,1051.44,0.0,1976.0129596831232,1906.23,0.0
134,5.583333333333333,29.89774207628733,7.062656790139895,9.754960705360732,2.692303915220837,336.9470804899792,335.95,0.0,63.857386122199436,7.0775738949093405,9.367392524775589,2.2898186298662484,612.0845904145733,609.61,0.0,83.36823141966991,7.084882705839445,10.05526756465482,2.9703848588153745,1036.6031754714425,1057.5,20.896824528557545,1985.634846375995,2003.06,17.425153624004906
135,5.625,27.10318446775431,7.06907042030455,8.980534331620762,1.9114639113162113,216.86309313991944,330.62,113.75690686008056,57.888211062025924,7.046333052750679,9.254150247302597,2.207817194551918,534.9983762988595,597.76,62.76162370114048,75.57360879020794,7.047186019003873,10.246975910819828,3.1997898918159544,1012.2571365059057,995.94,0.0,1764.1186059446845,1924.3200000000002,160.20139405531563
136,5.666666666666667,25.266174840823233,7.066342197053901,8.144964899986862,1.078622702932961,114.07967578106502,101.03,0.0,53.964528348584295,7.071919231918541,8.993808327047203,1.9218890951286625,434.1461281992074,461.56,27.413871800792606,70.45081071062711,7.06733951381164,10.787019722042352,3.719680208230712,1096.9600794597793,1010.94,0.0,1645.1858834400518,1573.5300000000002,0.0
137,5.708333333333333,25.26688785438956,7.068327699740319,9.527754971982617,2.459427272242298,260.12671788681524,122.14,0.0,53.96508888332423,7.079041950400865,8.587370550538306,1.5083286001374416,340.7282060634401,396.41,55.68179393655993,70.45191513131027,7.080656127558019,10.665276811587567,3.5846206840295487,1057.1466397876657,1174.81,117.66336021233428,1658.001563737921,1693.3600000000001,35.35843626207907
138,5.75,24.794208584003506,7.069157867366189,10.65059172073076,3.5814338533645715,371.7118521066951,394.83,23.118147893304865,52.95423296686188,7.056527626839243,8.115400033043683,1.05887240620444,234.71645467226773,274.87,40.153545327732274,69.1311670436601,7.057080117880988,9.784651794795204,2.7275716769142164,789.3130525402293,930.5,141.18694745977075,1395.7413593191923,1600.2,204.45864068080778
139,5.791666666666667,24.794184342400825,7.068001000078981,10.284955532954239,3.216954532875258,333.8827428868413,345.06,11.177257113158703,52.95388651806494,7.0678470851566395,7.871456988754538,0.8036099035978985,178.13216434068931,183.6,5.46783565931068,69.1300052951215,7.069577410311946,9.267896680169159,2.1983192698572127,636.1456780967881,637.57,1.4243219032119896,1148.1605853243186,1166.23,18.0694146756814
140,5.833333333333333,24.79486580184729,7.066774637051945,9.602336960562138,2.5355623235101925,263.1693306977412,319.34,56.17066930225877,52.95534265696013,7.079221840807956,7.656676852038228,0.5774550112302714,128.00506696060518,161.47,33.46493303939482,69.13134628058623,7.069879573021711,8.848304873263512,1.7784253002418007,514.6474990200077,623.87,109.22250097999233,905.821896678354,1104.6799999999998,198.85810332164579
141,5.875,24.794397282970174,7.0748357292447395,8.786420342171597,1.711584612926858,177.64424935630583,202.39,24.74575064369415,52.95458955055905,7.1257825182735886,7.465803059482016,0.3400205412084274,75.37164335871681,82.73,7.358356641283194,69.13101501658842,7.1279117143208826,9.061827603676146,1.933915889355264,559.6412772714887,392.75,0.0,812.6571699865112,677.87,0.0
142,5.916666666666667,24.793829759960975,7.083935081736177,9.536494087238221,2.452559005502044,254.5436713000214,148.1,0.0,52.95309045145087,7.063444011919978,7.369250311356479,0.30580629943650095,67.78552482478933,55.85,0.0,69.12976817347031,7.071733983177028,9.357039259244807,2.2853052760677794,661.315263813569,716.2,54.88473618643104,983.6444599383797,920.1500000000001,0.0
143,5.958333333333333,24.79428526646035,7.078700187292381,10.498406976282821,3.41970678899044,354.927531147142,359.21,4.28246885285796,52.95350772725392,7.04036372679627,7.3515754732638685,0.3112117464675981,68.98424865911403,67.66,0.0,69.12892063052033,7.039875037121559,8.644152454297428,1.6042774171758696,464.2356306860267,595.39,131.1543693139733,888.1474104922827,1022.26,134.1125895077173
144,6.0,24.79430724480453,7.070450372016938,10.470944686302444,3.4004943142855053,352.9338028015675,347.42,0.0,52.95352146966854,7.054806901118933,7.434617346524431,0.37981044540549735,84.19009020772178,58.22,0.0,69.12768494237675,7.0560011363807495,8.062145362318407,1.0061442259376578,291.14643454548076,319.74,28.59356545451925,728.27032755477,725.38,0.0
145,6.041666666666667,24.79402539547274,7.062715256490922,10.522853209796324,3.460137953305402,359.1200723255862,355.4,0.0,52.952847278536666,7.024758898432304,7.424826086713701,0.40006718828139665,88.6791404792061,98.4,9.720859520793908,69.12653841599825,7.029087597528764,7.922064278863846,0.8929766813350817,258.39502742484405,248.37,0.0,706.1942402296363,702.17,0.0
146,6.083333333333333,24.794396961906525,7.051241916358504,10.003578096539592,2.9523361801810877,306.4210403758867,359.77,53.34895962411326,52.953701643104694,7.02908617952633,7.343407963936854,0.3143217844105237,69.67388533685079,66.91,0.0,69.12757996451258,7.02421754907443,7.829602404006285,0.8053848549318552,233.0526447548774,254.2,21.147355245122583,609.147570467615,680.8799999999999,71.73242953238491
147,6.125,24.794171022476093,7.046326745562825,10.016058370457618,2.9697316248947923,308.2236934805097,248.8,0.0,52.95328166180589,7.054066760381837,7.349566164516552,0.29549940413471454,65.50111806328108,60.39,0.0,69.12718375194846,7.055911210595986,7.913788021576756,0.8578768109807697,248.2407168753647,197.28,0.0,621.9655284191555,506.47,0.0
148,6.166666666666667,24.79397692652631,7.043244271443146,10.606598538116339,3.563354266673193,369.8319424409587,365.44,0.0,52.95271240618166,7.010285121068375,7.427513906026112,0.41722878495773674,92.48295505927585,58.48,0.0,69.12614723570306,7.014376468510591,7.812653473195322,0.7982770046847314,230.99107240234363,285.2,54.208927597656356,693.3059699025782,709.12,15.814030097421778
149,6.208333333333333,24.794075469581756,7.034888061296996,10.526385333788413,3.491497272491417,362.37551862289854,371.2,8.82448137710145,52.9530159125337,7.013047299914601,7.537038785083553,0.5239914851689518,116.14864668684083,114.88,0.0,69.12607502327926,7.012762143162125,7.641727898000558,0.6289657548384326,181.99863153996233,161.85,0.0,660.5227968497018,647.93,0.0
150,6.25,24.793648221498046,7.027048862298622,11.350514775334885,4.323465913036263,448.7161474696913,350.28,0.0,52.951825823950834,6.991019259250266,7.4946545314339845,0.5036352721837183,111.63395258721476,105.74,0.0,69.12452613342502,6.998001834152015,7.6190861257813065,0.6210842916292911,179.7140106578435,187.33,7.615989342156524,740.0641107147495,643.35,0.0
151,6.291666666666667,24.792546465112125,7.010835071821233,11.47849598876613,4.467660916944898,463.6609959973996,545.93,82.26900400260035,52.950009956834485,6.900490193839018,8.182818847396552,1.282328653557534,284.22653248035016,105.8,0.0,69.1215699825632,6.916056236096279,7.767835958463368,0.8517797223670893,246.4564081715145,157.02,0.0,994.3439366492644,808.7499999999999,0.0
152,6.333333333333333,26.003636460370846,6.975715730951021,10.431268808828847,3.455553077877826,376.1411759838391,376.9,0.7588240161608724,55.53844942369832,6.844418855615001,9.226308016545826,2.3818891609308244,553.7509988985287,454.03,0.0,72.50206840702559,6.849827952615393,8.660505433698846,1.8106774810834532,549.5291328292559,322.07,0.0,1479.4213077116237,1153.0,0.0
153,6.375,26.399912786474346,6.934581168138972,10.261230146204817,3.326648978065845,367.62809474654955,370.58,2.951905253450434,56.38541203266629,6.878119598099061,9.501611034716277,2.6234914366172157,619.2209385562503,646.64,27.419061443749683,73.60910278654114,6.86528745633876,9.340652680851603,2.475365224512843,762.7286038452249,770.33,7.601396154775102,1749.5776371480247,1787.5500000000002,37.972362851975504
154,6.416666666666667,26.79638098446779,6.91951913207123,10.131710291322973,3.212191159251743,360.3103606392701,360.56,0.24963936072992965,57.232428345390865,6.978867420368778,9.557227828637169,2.5783604082683906,617.7105531398089,582.31,0.0,74.71548266936165,6.96634436219179,9.516498690183253,2.5501543279914634,797.5837441274624,741.97,0.0,1775.6046579065414,1684.84,0.0
155,6.458333333333333,27.399918473532818,6.936567197053431,10.175037359201678,3.2384701621482472,371.4397639137828,354.89,0.0,58.52169602875632,7.032616598780876,9.601785868056941,2.569169269276065,629.3740706942607,642.91,13.535929305739273,76.3991508113327,7.027496943618445,9.57915943738491,2.5516624937664645,816.0391323921863,840.14,24.10086760781371,1816.85296700023,1837.94,21.087032999770145
156,6.5,26.32315160585927,6.965789032419551,10.344612799189381,3.3788237667698304,372.30824103741315,383.27,10.961758962586828,56.221625306677986,7.039690913335835,9.639214661031609,2.599523747695774,611.7815981971426,604.46,0.0,73.39540455765666,7.040197565214818,9.516076124219085,2.4758785590042667,760.6720020711014,777.1,16.427997928898662,1744.761841305657,1764.83,20.068158694342856
157,6.541666666666667,25.30359835903482,6.990179812943631,10.513831860885912,3.5236520479422806,373.22826488161854,357.32,0.0,54.043767033723626,7.0395201358241035,9.662333769547132,2.6228136337230286,593.351807568053,609.38,16.02819243194699,70.55105477214396,7.038865551376243,9.33247405999794,2.2936085086216975,677.3638669807774,731.35,53.98613301922262,1643.943939430449,1698.0500000000002,54.10606056955112
158,6.583333333333333,24.793752601185762,7.007415821017493,10.636497703683345,3.6290818826658517,376.65024532954715,385.89,9.23975467045284,52.95453465180501,7.03034566047278,9.56839514155481,2.5380494810820293,562.6035454058916,569.24,6.636454594108386,69.12874955806029,7.033783756667711,9.301379312848734,2.267595556181023,656.1808056350443,612.19,0.0,1595.4345963704832,1567.3200000000002,0.0
159,6.625,24.793983209074042,7.0158273125163575,10.755342877305077,3.7395155647887197,388.11539691273055,364.19,0.0,52.95480180861186,7.023428378315806,9.38245833170964,2.3590299533938346,522.9233398077117,548.26,25.336660192288264,69.12917068492946,7.021357027199659,9.214607518569453,2.1932504913697946,634.6712215793555,689.82,55.14877842064459,1545.7099582997978,1602.27,56.56004170020219
160,6.666666666666667,24.79437800615099,7.02170715227558,10.793824660473573,3.7721175081979936,391.5053087005556,409.42,17.914691299444428,52.95536219483583,7.050777990698317,9.179256871747672,2.1284788810493547,471.82235311313497,489.39,17.56764688686502,69.12947924692547,7.046399143995689,8.870282040243882,1.8238828962481932,527.7879372174993,568.29,40.502062782500616,1391.11559903119,1467.1,75.98440096880995
161,6.708333333333333,24.794250285370524,7.031574363555448,10.49582175633432,3.464247392778873,359.54984317270896,370.21,10.660156827291019,52.954837725528165,7.063265374431929,8.863218793132942,1.7999534187010129,398.99378566664,445.67,46.67621433336001,69.12936946433234,7.06399574457845,8.958210275326191,1.8942145307477416,548.1393538052529,475.2,0.0,1306.682982644602,1291.08,0.0
162,6.75,24.795313251154482,7.041769676357606,10.424367019470397,3.382597343112791,351.090539194869,345.6,0.0,52.95656576108882,7.095988976742687,8.300829441422884,1.2048404646801973,267.0844368715299,342.77,75.68556312847011,69.1316539858842,7.082871858436359,8.603732784733142,1.5208609262967823,440.1144966946384,609.97,169.85550330536165,1058.2894727610371,1298.3400000000001,240.050527238963
163,6.791666666666667,24.79531392462381,7.06362552665517,10.513531576822428,3.4499060501672583,358.0767337529548,353.57,0.0,52.95596115618899,7.1589611035013725,7.798680069734069,0.6397189662326968,141.80884039394974,180.49,38.68115960605027,69.13064138098242,7.158682509762202,8.175462114819252,1.0167796050570503,294.236561443553,256.49,0.0,794.1221355904576,790.55,0.0
164,6.833333333333333,24.793940767770525,7.086174640862554,11.327562797977045,4.241388157114491,440.2028021362356,359.56,0.0,52.95253702826083,7.06926503764579,7.548580963246785,0.4793159256009947,106.24484213403079,91.3,0.0,69.12683406739342,7.0883833261100255,8.361359580862612,1.272976254752586,368.3546815461824,318.32,0.0,914.8023258164488,769.1800000000001,0.0
165,6.875,24.79360922153803,7.078862694205519,12.093256854490743,5.0143941602852244,520.4241540199714,519.26,0.0,52.95132184541679,6.966887149835906,7.341484373263769,0.3745972234278625,83.03106033457685,109.43,26.398939665423157,69.12537967178837,6.97611379225311,8.296490876231386,1.3203770839782765,382.0627804663351,405.38,23.31721953366491,985.5179948208834,1034.0700000000002,48.552005179116804
166,6.916666666666667,24.793724185345585,7.050686960886073,12.026635451083735,4.975948490197662,516.4364244691097,518.62,2.1835755308902662,52.95147373567525,6.961406564041415,7.296758942107502,0.3353523780660872,74.33248744837206,44.37,0.0,69.12534446150839,6.961976832236394,8.14768671191013,1.1857098796737349,343.09545977412046,345.38,2.284540225879539,933.8643716916022,908.37,0.0
167,6.958333333333333,24.794314949508856,7.0236871564028895,12.01067035905472,4.98698320265183,517.5940114822888,511.23,0.0,52.95275990854554,6.98092582928627,7.354072749189733,0.37314691990346294,82.71184066345398,92.49,9.778159336546011,69.1262993215785,6.973814334972408,7.809325764136688,0.8355114291642805,241.76583379989535,327.29,85.52416620010467,842.0716859456381,931.01,88.93831405436185
168,7.0,24.794086986299636,7.010219611060168,12.979601514972709,5.969381903912541,619.5504963176912,521.12,0.0,52.951870787380514,7.000206463774852,7.2965303227642915,0.2963238589894397,65.68211867049848,60.9,0.0,69.12448454821423,7.004763069167586,7.439149130827197,0.4343860616596107,125.69181897352735,141.24,15.548181026472662,810.924433961717,723.26,0.0
169,7.041666666666667,24.794494446504213,7.0002961564402435,11.964624054302837,4.964327897862593,515.2463700686375,716.95,201.70362993136257,52.95283707929415,6.9718287352495345,7.2441632769277,0.2723345416781653,60.36583137687046,58.31,0.0,69.12567542605566,6.966263982658829,7.3678194609804635,0.40155547832163485,116.1941242608264,94.53,0.0,691.8063257063343,869.79,177.98367429366567
170,7.083333333333333,24.795692324027694,7.000481694846398,9.547871392322623,2.547389697476225,264.40572282932527,306.94,42.53427717067473,52.956483817025436,7.11076336325606,7.382445255207478,0.2716818919514177,60.22531195291417,50.31,0.0,69.13073309683591,7.08847306482064,7.602841026624495,0.5143679618038552,148.84844310037403,122.48,0.0,473.4794778826135,479.73,6.250522117386538
171,7.125,24.795631642540215,7.0326170741031655,9.812503444789908,2.779886370686742,288.53695497541975,217.53,0.0,52.95656150178363,7.177519809662977,7.521762103556959,0.3442422938939824,76.31031203915582,58.15,0.0,69.13080598119862,7.17409567174835,7.679658370469444,0.5055626987210946,146.30051931808782,160.27,13.969480681912188,511.1477863326634,435.95000000000005,0.0
172,7.166666666666667,24.795108059603898,7.071712925082916,10.745275844555263,3.6735629194723467,381.2876266649684,357.45,0.0,52.95503530215133,7.13659854452528,7.457405949690031,0.3208074051647509,71.11330621138231,82.59,11.476693788617695,69.12861419581075,7.145134852707763,7.539475299664505,0.3943404469567424,114.11123328112747,116.97,2.8587667188725305,566.5121661574782,557.01,0.0
173,7.208333333333333,24.794367028082945,7.092147709592638,10.788590641374483,3.6964429317818457,383.6509300671551,402.48,18.829069932844902,52.95324279834031,7.073353711119669,7.282580188473077,0.2092264773534085,46.37761682520135,47.39,1.01238317479865,69.12687645856394,7.084524718162047,7.7417992206501,0.6572745024880531,190.19230533133407,95.61,0.0,620.2208522236906,545.48,0.0
174,7.25,24.793976166891376,7.0885346416293356,10.854749630294537,3.766214988665201,390.8863553817301,361.36,0.0,52.95242168149858,7.018604060657049,7.271373151146927,0.2527690904898776,56.0285026676619,32.97,0.0,69.12633136089582,7.024918722579449,8.004177650956667,0.9792589283772175,283.3611280383053,270.51,0.0,730.2759860876972,664.84,0.0
175,7.291666666666667,24.793556218301344,7.069228783248596,11.016729693622686,3.9475009103740906,409.69464392084996,417.82,8.125356079150038,52.951852081552836,6.981864394728496,7.661210981782167,0.6793465870536712,150.58155471719294,67.03,0.0,69.12525228439782,6.988288129170901,8.081487022952558,1.0931988937816568,316.32618009404734,282.23,0.0,876.6023787320902,767.08,0.0
176,7.333333333333333,26.07995051810671,7.039509689345761,11.309315719420503,4.269806030074743,466.1375973224966,398.32,0.0,55.70071773431398,6.900967692826349,8.78067520774664,1.879707514920291,438.2786275809415,223.48,0.0,72.71420943254277,6.918988470878613,8.499368384278975,1.5803799134003622,481.0386941610228,336.89,0.0,1385.454919064461,958.6899999999999,0.0
177,7.375,26.08228014114789,6.989540409004371,11.096448371453858,4.106907962449488,448.3939554243101,532.34,83.94604457568994,55.70642976180244,6.853196939643621,9.390696943076238,2.5375000034326165,591.7123050695634,650.08,58.36769493043664,72.72145223476898,6.84481043592355,8.781018805012344,1.936208369088794,589.4050602208432,614.74,25.334939779156798,1629.5113207147165,1797.16,167.6486792852836
178,7.416666666666667,25.076641467121558,6.954133052826806,10.569242986717404,3.615109933890598,379.48105842142735,361.54,0.0,53.55852614706437,6.958398003958343,9.364557872202568,2.4061598682442247,539.4513948459328,524.78,0.0,69.91742613134306,6.948003464804025,9.149565168467179,2.2015617036631534,644.3406313266893,550.22,0.0,1563.2730845940496,1436.54,0.0
179,7.458333333333333,25.0774745596273,6.948561202287749,9.583605604039645,2.6350444017518964,276.6119639580925,394.55,117.93803604190754,53.5608007854155,6.998500640909656,9.439904671786895,2.441404030877239,547.3762409559266,546.0,0.0,69.92122780695881,6.9875466036889815,9.608454155092902,2.6209075514039206,767.1141116078293,728.43,0.0,1591.1023165218485,1668.98,77.87768347815154
180,7.5,24.794962513087707,6.9668740588153035,8.770455957498783,1.803581898683479,187.19685494404976,153.74,0.0,52.95788703769861,7.119175857838137,9.429294694453919,2.310118836615782,512.1111058777608,540.66,28.548894122239176,69.1339905992779,7.100306666061274,9.632107023782872,2.5318003577215977,732.6900724760684,795.65,62.95992752393158,1431.998033297879,1490.05,58.051966702121035
181,7.541666666666667,24.79515152459424,7.0119453686540805,9.76226855924344,2.7503231905893593,285.4629315359965,217.01,0.0,52.95770785285543,7.172414030274458,9.289503053184474,2.117089022910015,469.3183377421415,475.32,6.00166225785847,69.13283792729649,7.170422461631475,9.086440296705462,1.916017835073987,554.476515417102,659.43,104.953484582898,1309.25778469524,1351.7599999999998,42.50221530475983
182,7.583333333333333,24.79436090835826,7.057532823095935,9.995781080764935,2.9382482576690006,304.95842067545414,351.78,46.82157932454584,52.95568672412965,7.120672994471178,9.200671106438556,2.0799981119673774,461.07839109966966,454.79,0.0,69.12986621363832,7.13247565827017,8.869488884518017,1.7370132262478464,502.6527532685167,437.21,0.0,1268.6895650436404,1243.78,0.0
183,7.625,24.793666440097244,7.078312824266283,9.902937496151653,2.8246246718853696,293.1573088923542,254.04,0.0,52.954174300079174,7.052102274537551,9.083107209572786,2.0310049350352353,450.2050925528642,458.81,8.604907447135815,69.12866571716502,7.062120233749799,9.18299478099449,2.12087454724469,613.7229707525286,556.46,0.0,1357.085372197747,1269.31,0.0
184,7.666666666666667,24.794464916204475,7.075009737280666,9.139197517117644,2.0641877798369777,214.24128620720222,329.65,115.40871379279776,52.95590470505517,7.051277770316486,8.797019529372175,1.7457417590556892,386.98454109594087,432.82,45.835458904059124,69.13129580597328,7.040666396094351,9.178631449480278,2.137965053385927,618.6920328961168,660.31,41.61796710388319,1219.9178601992598,1422.78,202.86213980074012
185,7.708333333333333,24.79505101441721,7.077842675069927,9.354010706099022,2.276168031029095,236.2482224421038,92.69,0.0,52.956906271994164,7.1542965740869615,8.483004791228664,1.3287082171417026,294.54486150435474,331.6,37.05513849564528,69.13221529316226,7.145656157912101,8.780519928211604,1.6348637702995026,473.1090628440053,565.84,92.73093715599475,1003.9021467904638,990.1300000000001,0.0
186,7.75,24.793548080295796,7.092502300898561,10.728350036989905,3.6358477360913444,377.3493378419407,378.52,1.1706621580592582,52.95274226655427,7.064790582444336,8.250383504929268,1.1855929224849318,262.79873957065735,247.11,0.0,69.1269652129948,7.08736033968131,8.73852549030821,1.6511651506268992,477.7901903958428,367.45,0.0,1117.9382678084407,993.0799999999999,0.0
187,7.791666666666667,24.79379980906097,7.08094776832874,10.650479781798817,3.5695320134700763,370.4704693766917,373.04,2.56953062330831,52.952899143709566,6.985039463731847,7.893173910352574,0.9081344466207266,201.2978404708588,268.14,66.84215952914118,69.12763037629378,6.985620556637005,8.738356212984653,1.7527356563476486,507.186068440883,576.53,69.34393155911698,1078.9543782884334,1217.71,138.75562171156662
188,7.833333333333333,24.79456222509383,7.060193203661237,10.60209476684339,3.5419015631821527,367.6140959727547,364.7,0.0,52.95410170256731,7.044543875284467,7.522416944800375,0.47787306951590747,105.9281495733293,122.96,17.031850426670687,69.12872750769044,7.036068263799419,8.260409590581407,1.224341326781988,354.29114320179093,425.33,71.03885679820905,827.833388747875,912.99,85.156611252125
189,7.875,24.794323501422785,7.053483710677454,10.635280247684,3.5817965370065457,371.7512175214603,367.45,0.0,52.95341482419032,7.0548888452476,7.411155589455268,0.3562667442076677,78.9711533454705,77.0,0.0,69.12756281459407,7.057419507522048,8.057384130075935,0.999964622553887,289.3577408418443,269.39,0.0,740.0801117087751,713.8399999999999,0.0
190,7.916666666666667,24.794186287279338,7.049826165699158,10.635322388626346,3.585496222927188,372.1331449331209,373.02,0.8868550668790931,52.95303797866219,7.029155434180438,7.342975689788685,0.3138202556082472,69.5618425347356,68.91,0.0,69.12710123621781,7.031449764163526,8.029994474360793,0.9985447101972671,288.9449343191345,295.47,6.525065680865509,730.639921786991,737.4,6.760078213009024
191,7.958333333333333,24.79491510302992,7.044934285923905,9.92813890170633,2.883204615782425,299.2521740351329,368.12,68.86782596486711,52.95481320513549,7.060262772351119,7.34714446949074,0.28688169713962086,63.59273533922766,58.1,0.0,69.12891606539753,7.05017194981751,7.770058110001066,0.719886160183556,208.31608046545995,268.37,60.05391953454006,571.1609898398206,694.59,123.42901016017947
192,8.0,24.794825503951195,7.052648378858713,10.206050910035128,3.1534025311764147,327.295242200737,225.77,0.0,52.954626023820765,7.110471814952686,7.3733856303535825,0.2629138154008963,58.2795965996166,57.04,0.0,69.12819382811638,7.110616564927625,7.542959667470255,0.43234310254262986,125.10739136072824,133.16,8.052608639271753,510.6822301610818,415.97,0.0
193,8.041666666666666,24.79399180420724,7.0627904325529505,11.166543685016327,4.103753252463377,425.9189049907633,427.39,1.4710950092367057,52.952391335048304,7.031741376381108,7.314950745547733,0.28320936916662554,62.77582346578385,47.29,0.0,69.12518491904133,7.044959551609559,7.463743076478278,0.4187835248687186,121.17837326954573,101.52,0.0,609.8731017260928,576.2,0.0
194,8.083333333333334,24.79367195537815,7.053713682375461,11.17692790794848,4.123214225573019,427.9331931317967,421.37,0.0,52.95167285901168,6.979169774416644,7.310460548589009,0.3312907741723645,73.43248931003923,66.16,0.0,69.12443553397374,6.985548195903915,7.558333973387327,0.5727857774834124,165.7383640020965,125.39,0.0,667.1040464439325,612.92,0.0
195,8.125,24.794628187030685,7.03388437471075,9.875301556575202,2.8414171818644522,294.9115803483125,431.55,136.6384196516875,52.95414257670732,7.006231817574191,7.3211743397554025,0.31494252218121144,69.81206197969432,68.66,0.0,69.12766735091627,6.992168352571811,7.562363157742335,0.5701948051705239,164.996367316165,191.23,26.233632683834998,529.7200096441718,691.44,161.71999035582826
196,8.166666666666666,24.794732707604698,7.031849781283262,9.676722365058117,2.6448725837748546,274.51331207090607,152.25,0.0,52.954658583537494,7.103639971920865,7.366263997157522,0.26262402523665695,58.21539516912293,58.97,0.7546048308770708,69.1284742008928,7.098705923826819,7.660949034929759,0.5622431111029398,162.69729716453182,123.53,0.0,495.4260044045608,334.75,0.0
197,8.208333333333334,24.79379967415948,7.042977522739237,11.23521186248639,4.192234339747152,435.0987774509616,395.4,0.0,52.95199796220426,7.022256909713044,7.305740482189489,0.2834835724764453,62.83613621705341,45.23,0.0,69.12511644193972,7.037007104393553,7.687942500902094,0.6509353965085403,188.35319354418115,187.04,0.0,686.2881072121962,627.67,0.0
198,8.25,24.793928440097027,7.036131543339567,11.263478590510253,4.227347047170686,438.74529318931684,472.5,33.75470681068316,52.95212236519783,6.977632011989667,7.242911073648006,0.26527906165833937,58.801115951526434,68.35,9.54888404847356,69.12506632250553,6.97911864345791,7.535719574330738,0.5566009308728281,161.05666923169622,174.69,13.633330768303779,658.6030783725395,715.54,56.93692162746049
199,8.291666666666666,24.793156618104412,7.021280096352771,10.97608993618336,3.954809839830589,410.44659188915654,401.34,0.0,52.95115852211041,6.960819505940388,7.851479537120203,0.8906600311798147,197.4179573742984,36.96,0.0,69.12335393960915,6.970066405515575,7.696757098412165,0.7266906928965904,210.26821330120953,132.16,0.0,818.1327625646645,570.4599999999999,0.0
200,8.333333333333334,25.22129682309145,6.995908503792188,12.627658413729819,5.63174990993763,594.5795911646458,416.66,0.0,53.86617352621344,6.842513837443477,8.771002998398368,1.928489160954891,434.8430688621314,348.31,0.0,70.31768138913053,6.864213107278983,8.03247762515544,1.168264517876457,343.87844388425646,274.18,0.0,1373.3011039110336,1039.15,0.0
201,8.375,25.222597491601807,6.944323385865823,11.065728692662601,4.121405306796778,435.1453623828213,774.31,339.16463761717864,53.869551371761496,6.7845086834919615,9.006570067142624,2.2220613836506624,501.0702691046536,513.35,12.279730895346404,70.3230104562864,6.774413883881783,8.643449067182098,1.8690351833003156,550.1918525709226,400.19,0.0,1486.4074840583976,1687.85,201.44251594160232
202,8.416666666666666,24.79450275698735,6.910796621428662,7.829574275505484,0.9187776540768224,95.35973843259887,90.25,0.0,52.95706554753418,7.025674078238207,9.298750709264722,2.2730766310265142,503.8917096501112,480.09,0.0,69.13262818183891,6.986771948860053,9.403951517574788,2.417179568714735,699.505617096095,687.14,0.0,1298.757065178805,1257.48,0.0
203,8.458333333333334,24.79550256132613,6.941838471886961,8.155196546128545,1.213358074241584,125.93925607285705,95.42,0.0,52.959452396778566,7.182591731535264,9.487497839190407,2.3049061076551434,510.9706422930846,519.95,8.979357706915437,69.13517483675562,7.163088864748811,9.240221630872838,2.077132766124027,601.1218940523495,701.92,100.79810594765047,1238.0317924182912,1317.29,79.2582075817088
204,8.5,24.79538172543102,7.010136290047195,8.471828794445505,1.46169250439831,151.7141340388163,152.23,0.5158659611836924,52.95895671611159,7.229984025827554,9.377930501188482,2.1479464753609276,476.17007649024765,493.92,17.749923509752364,69.13404380356909,7.229932775734047,8.932376232005886,1.7024434562718396,492.6788068050811,488.56,0.0,1120.5630173341451,1134.71,14.146982665854921
205,8.541666666666666,24.794696887027392,7.074869702114961,8.438690132871425,1.3638204307564639,141.55174239490975,146.66,5.108257605090245,52.95744426515732,7.184261736099374,9.28628280747186,2.1020210713724863,465.9757403796183,449.84,0.0,69.13213140415984,7.193007354199703,8.907531976299888,1.7145246221001846,496.16131179633953,484.7,0.0,1103.6887945708677,1081.2,0.0
206,8.583333333333334,24.794236615991583,7.112418894439029,8.543291616768714,1.4308727223296849,148.50838319237562,131.71,0.0,52.95642550971581,7.132627612849246,9.257774685020252,2.1251470721710053,471.09324632663623,473.71,2.616753673363746,69.1307711064537,7.140091639541454,8.874657319192178,1.7345656796507232,501.95105838842,495.56,0.0,1121.5526879074318,1100.98,0.0
207,8.625,24.793529561273257,7.123175799114184,8.618022398462383,1.4948465993481985,155.143722745228,161.01,5.866277254772001,52.95459797447135,7.076891405922752,8.97383727959472,1.8969458736719682,420.49209761677696,459.96,39.46790238322302,69.12944876748014,7.087196167769164,9.227905236536179,2.1407090687670145,619.469554630184,496.3,0.0,1195.105374992189,1117.27,0.0
208,8.666666666666666,24.793632992101234,7.111724129798446,8.630799149998102,1.5190750201996561,157.65894442131977,144.61,0.0,52.954632741794896,7.0426439792058835,8.756934026842663,1.714290047636779,380.00340512078554,371.69,0.0,69.1300419833804,7.04261534237827,9.358203943986307,2.315588601608037,670.0812221092473,732.49,62.40877789075273,1207.7435716513526,1248.79,41.046428348647396
209,8.708333333333334,24.794160888317574,7.095140789885028,9.97878628004816,2.883645490163132,299.2888289743079,166.39,0.0,52.95472542114949,7.066752729852089,8.350452381638974,1.2836996517868844,284.5557513749483,379.12,94.56424862505173,69.12938668434339,7.064849150610825,8.708273192944745,1.64342404233392,475.56683911163884,596.7,121.1331608883612,1059.411419460895,1142.21,82.79858053910493
210,8.75,24.79394277230869,7.082701005400148,11.095063833754946,4.012362828354798,416.4328841405919,431.1,14.667115859408113,52.952834884128045,7.029782896998197,7.613543725466736,0.5837608284685398,129.39675612854478,178.98,49.58324387145521,69.12659569318772,7.037762128916644,8.079391224726923,1.0416290958102783,301.40988831986203,341.28,39.87011168013794,847.2395285889987,951.36,104.12047141100129
211,8.791666666666666,24.793306609501524,7.063914106390468,11.074178642300309,4.010264535909841,416.2044284857604,398.41,0.0,52.95101759829896,6.975504151990584,7.277493086453217,0.3019889344626332,66.93674111016915,67.75,0.8132588898308484,69.12455319892484,6.9861745118375875,8.038527101554234,1.0523525897166461,304.503883165951,247.33,0.0,787.6450527618806,713.49,0.0
212,8.833333333333334,24.793310732098128,7.034033051688655,11.145507892666476,4.111474840977821,426.70858883198684,431.23,4.521411168013174,52.95090754313119,6.92818448010381,7.230427480837916,0.3022430007341059,66.99291641058271,53.91,0.0,69.12443685022943,6.930093633080236,8.020399377814657,1.0903057447344215,315.4853017288242,348.18,32.69469827117581,809.1868069713937,833.3199999999999,24.13319302860623
213,8.875,24.793530854635332,7.0036163410139505,10.637349966510099,3.6337336254961485,377.12966118265393,419.04,41.91033881734609,52.951477503822744,6.9503754483501,7.212635630300932,0.2622601819508317,58.13125042606922,68.06,9.92874957393078,69.12550104750784,6.9469774134529665,8.172492179941898,1.2255147664889314,354.61415304175586,268.79,0.0,789.8750646504791,755.8900000000001,0.0
214,8.916666666666666,24.79294140435682,6.984042305977778,12.492674050332894,5.5086317443551165,571.7037204583169,331.37,0.0,52.949648914393784,6.932137837083626,7.122821716176724,0.1906838790930978,42.26455367445721,35.91,0.0,69.12331870082346,6.9421746659234005,8.222110731920658,1.2799360659972576,370.3497721472554,427.68,57.3302278527446,984.3180462800295,794.96,0.0
215,8.958333333333334,24.793426855190468,6.959766503734407,12.481805000078992,5.522038496344585,573.1063381070854,813.55,240.44366189291452,52.95033371321294,6.868145115125403,7.062999342223302,0.194854227097899,43.18945832220482,36.23,0.0,69.12356155142366,6.8653823459190635,7.850063001965258,0.9846806560461943,284.91855765904853,299.3,14.38144234095148,901.2143540883387,1149.08,247.8656459116612
216,9.0,24.79373535515472,6.941356031022546,11.910482853961591,4.969126822939045,515.728659639918,325.44,0.0,52.95141624090849,6.969063760874079,7.180078321438339,0.21101456056426038,46.77235400557767,37.92,0.0,69.12501167810504,6.963016086197895,7.941150854743957,0.9781347685460622,283.03043457155076,256.41,0.0,845.5314482170463,619.77,0.0
217,9.041666666666666,24.794072398528815,6.939046549439339,12.713399172283385,5.774352622844046,599.3084353010101,706.59,107.28156469898988,52.951683188329106,6.933082994690308,7.115354075322472,0.18227108063216413,40.40143232009632,43.37,2.9685676799036784,69.12483311548118,6.9299809595257384,7.628133979185386,0.6981530196596477,202.0151501331555,295.83,93.8148498668445,841.7250177542619,1045.79,204.06498224573807
218,9.083333333333334,24.795108362657857,6.944787246728563,11.11366800318573,4.168880756457167,432.697820549386,487.3,54.60217945061402,52.95447973001326,7.044537569954789,7.229764973673074,0.18522740371828483,41.05888665056116,25.08,0.0,69.12789973007852,7.028325932924315,7.3955131813081785,0.3671872483838632,106.25274944542295,92.75,0.0,580.0094566453702,605.13,25.12054335462983
219,9.125,24.794400803006276,6.972763308008434,12.124440237326327,5.151676929317893,534.689260494752,374.15,0.0,52.95282403485785,7.05909896919752,7.2852392171153975,0.22614024791787735,50.126365265244125,44.89,0.0,69.12582072141893,7.066735061898643,7.479578860953045,0.4128437990544018,119.46076471526179,104.29,0.0,704.2763904752579,523.3299999999999,0.0
220,9.166666666666666,24.794061480435396,6.992012754223537,12.723514850177933,5.731502095954396,594.8608034230253,695.3,100.43919657697461,52.95176170923736,6.970696077863568,7.266958338903548,0.29626226103997944,65.66832980902083,43.05,0.0,69.12425821267045,6.9781359068205795,7.3784129921095545,0.400277085288975,115.82183372814511,119.17,3.3481662718548932,776.3509669601913,857.5199999999999,81.1690330398086
221,9.208333333333334,24.794503114469737,6.993987436753062,12.015958310149161,5.021970873396099,521.229302522566,489.78,0.0,52.95306431510461,7.006497159000315,7.37558932198196,0.36909216298164527,81.8135325325622,76.33,0.0,69.1257613050529,7.000592371198228,7.341956237814586,0.34136386661635854,98.77719755968124,96.84,0.0,701.8200326148094,662.95,0.0
222,9.25,24.79470399246971,6.998737851758168,11.580334566100424,4.581596714342256,475.5268135681199,550.34,74.81318643188013,52.953634155316756,7.025313922452098,7.401380244549314,0.37606632209721536,83.36033234344151,75.37,0.0,69.1266408067498,7.020795550121327,7.4290700029923515,0.4082744528710247,118.1399771272294,85.04,0.0,677.0271230387908,710.75,33.72287696120918
223,9.291666666666666,24.79483216423843,7.009462036288599,10.978875647797691,3.9694136115090926,411.99007278877883,396.4,0.0,52.95434011033561,7.066118444562498,7.566340858112586,0.5002224135500875,110.88273556591476,79.47,0.0,69.12774103326606,7.061860069976285,7.626414060484046,0.5645539905077612,163.3642678427217,135.96,0.0,686.2370761974153,611.83,0.0
224,9.333333333333334,24.794334351854534,7.024791908098509,10.933473239864272,3.908681331765763,405.67845349613486,424.84,19.16154650386511,52.95383206645347,7.050324939871802,8.06206252232137,1.011737582449567,224.2665492041778,130.86,0.0,69.12682119666685,7.055090164043792,7.816563871149803,0.7614737071060116,220.34374295257825,175.86,0.0,850.288745652891,731.5600000000001,0.0
225,9.375,24.7942943990726,7.032678129112582,10.949557496843425,3.9168793677308438,406.52866506815354,383.13,0.0,52.954239981410886,7.033414083350222,8.48151111350975,1.448097030159528,320.9945258489113,307.79,0.0,69.12703634661192,7.033806662886594,7.92405600822451,0.8902493453379163,257.6076909974926,250.51,0.0,985.1308819145574,941.4300000000001,0.0
226,9.416666666666666,24.794570357989116,7.035454260162351,11.151666998935358,4.116212738773007,427.2220145427858,427.3,0.07798545721419714,52.954695960680716,7.0457303112443475,8.40285051290195,1.3571202016576018,300.830605748427,324.5,23.66939425157301,69.12761372372857,7.0426821537082445,7.862209270172923,0.8195271164646787,237.1450792057807,250.48,13.3349207942193,965.1976994969936,1002.28,37.08230050300642
227,9.458333333333334,24.79464714166166,7.040216886971227,11.09598395875625,4.055767071785023,420.9496580333845,424.11,3.1603419666155332,52.95446454240815,7.062979339979319,8.00005771842296,0.9370783784436414,207.71971703924822,266.96,59.240282960751756,69.12798402205433,7.061728834987235,7.94758197050308,0.8858531355158448,256.3390924912999,209.27,0.0,885.0084675639325,900.3399999999999,15.331532436067391
228,9.5,24.794435113317036,7.046325316883713,11.556540092040231,4.510214775156518,468.11296069066026,414.69,0.0,52.953630260225545,7.051425464254943,7.751056675835742,0.6996312115807992,155.08298031061386,137.09,0.0,69.1271333170905,7.0550045554455165,7.90975229916063,0.8547477437151132,247.33508951831124,289.47,42.13491048168879,870.5310305195853,841.25,0.0
229,9.541666666666666,24.794669296685854,7.047254635331948,10.78901514532946,3.741760509997512,388.359140615646,519.51,131.15085938435396,52.95433202965322,7.04157911467388,7.8015810670722745,0.7600019523983947,168.4672265278282,161.88,0.0,69.12779833878832,7.038234118703252,7.812864768903493,0.7746306502002414,224.1540686119272,190.51,0.0,780.9804357554015,871.9,90.91956424459852
230,9.583333333333334,24.79550233486046,7.0516633530943205,9.217088594647224,2.165425241552904,224.7580885652809,251.69,26.931911434719098,52.95688504465409,7.128037172671239,7.858737408965965,0.7307002362947257,161.9798168275399,163.94,1.9601831724600913,69.13121988969957,7.112400623335804,7.889512404780355,0.7771117814445505,224.8831612598745,243.48,18.59683874012549,611.6210666526954,659.11,47.488933347304624
231,9.625,24.795659683203194,7.07613002807867,8.841088410026726,1.7649583819480563,183.19320475045083,193.41,10.216795249549165,52.95738026612092,7.192752595304992,7.7247644676609495,0.5320118723559579,117.93617575744464,148.82,30.88382424255535,69.13216511795272,7.186546434109458,7.958205093544999,0.7716586594355412,223.3081721329196,191.67,0.0,524.437552640815,533.9,9.462447359184921
232,9.666666666666666,24.795077245586974,7.109403204572138,8.821730364592808,1.7123271600206698,177.7261916713681,168.51,0.0,52.95622515474364,7.181493977828849,7.703631344627094,0.522137366798245,115.74467468765565,75.13,0.0,69.13098057838458,7.187293299666495,8.11326099871285,0.925967699046355,267.9586483094713,240.63,0.0,561.429514668495,484.27,0.0
233,9.708333333333334,24.794674084479816,7.130658852301179,8.828772471774991,1.698113619473812,176.24807133118634,182.78,6.531928668813663,52.955493733998075,7.135466670467022,7.775273999375934,0.6398073289089119,141.8271762054501,145.0,3.172823794549913,69.1300995004166,7.141114022693845,8.197441663843808,1.056327641149963,305.6786102493683,281.28,0.0,623.7538577860048,609.06,0.0
234,9.75,24.794446129647,7.135543349371234,8.796429595621884,1.6608862462506497,172.38263858871824,165.24,0.0,52.954962730516776,7.113581428379172,7.66222733866475,0.5486459102855781,121.61805033973766,127.15,5.531949660262342,69.12973210442938,7.117057028938525,8.291463103940718,1.1744060750021923,339.846175573353,316.39,0.0,633.8468645018089,608.78,0.0
235,9.791666666666666,24.794301500621494,7.130286947208016,8.848203837074065,1.717916889866049,178.30078345498004,175.25,0.0,52.954501099371946,7.093289519050387,7.5105839051551255,0.41729438610473846,92.50062069214104,104.38,11.879379307858954,69.12939363636215,7.095806305919991,8.329737714808262,1.233931408888271,357.0696933371002,349.93,0.0,627.8710974842213,629.56,1.6889025157786364
236,9.833333333333334,24.79439838296536,7.120027783067455,8.852741806643564,1.7327140235761096,179.83726506906677,177.05,0.0,52.95453055364391,7.089887924211623,7.33121454212896,0.24132661791733678,53.49430787136012,68.6,15.105692128639873,69.12943950248646,7.089338517886804,8.218980731165392,1.1296422132785873,326.89115731505524,350.88,23.988842684944757,560.2227302554821,596.53,36.30726974451784
237,9.875,24.79411461771588,7.110624816919443,8.76171885978593,1.6510940428664869,171.36401895332176,178.33,6.965981046678252,52.953891581328165,7.082458215498223,7.264583691863377,0.18212547636515453,40.37084192626524,26.0,0.0,69.12866476003462,7.08599960433482,8.209341849847839,1.1233422455130189,325.06445581057477,289.09,0.0,536.7993166901617,493.41999999999996,0.0
238,9.916666666666666,24.79392907360822,7.099674670879587,8.673923611319642,1.5742489404400555,163.3871841765606,159.85,0.0,52.95358621885923,7.057839786641978,7.284457644863575,0.22661785822159697,50.23295563897933,42.47,0.0,69.12838647986216,7.060250753663252,8.283101711290152,1.2228509576269007,353.8581251551427,347.62,0.0,567.4782649706826,549.94,0.0
239,9.958333333333334,24.79385851693059,7.086715622041547,8.712236959071145,1.625521337029598,168.70813215091565,162.49,0.0,52.95347633325755,7.050523923534271,7.331012863273749,0.2804889397394774,62.17409051333538,45.77,0.0,69.12815721581663,7.051866288965121,8.268616870661614,1.216750581696493,352.091682959541,346.73,0.0,582.973905623792,554.99,0.0
240,10.0,24.794376896778687,7.075258776903431,8.508670886390153,1.4334121094867216,148.77278454101128,170.59,21.817215458988727,52.95467012762674,7.0666642093769365,7.334564748384467,0.2679005390075302,59.38504342927788,66.54,7.154956570722128,69.12918402624634,7.059969592425294,7.9956552845378726,0.9356856921125782,270.76382664564875,344.07,73.30617335435124,478.9216546159379,581.2,102.27834538406216
241,10.041666666666666,24.794392808084414,7.074055469265774,9.000805603060822,1.9267501337950481,199.9761021781984,121.93,0.0,52.95444109472675,7.099458590395853,7.289885024785611,0.19042643438975748,42.211311736000496,40.01,0.0,69.12812869944128,7.10020301390003,7.580162961993489,0.4799599480934589,138.88617659913012,182.81,43.92382340086988,381.073590513329,344.75,0.0
242,10.083333333333334,24.793599451512698,7.075268760620218,10.141321852284786,3.0660530916645685,318.2134085660493,275.29,0.0,52.95205942650572,7.026077163238435,7.250113166988247,0.22403600374981192,49.65922034481566,32.05,0.0,69.12453822471174,7.040637906557612,7.311674125969764,0.27103621941215206,78.42577118882747,79.29,0.8642288111725378,446.2984000996924,386.63000000000005,0.0
243,10.125,24.792928584518823,7.0574055477376705,10.767397364798086,3.7099918170604154,385.0348192416446,358.7,0.0,52.95030289258423,6.936511171695583,7.244621853583946,0.30811068188836277,68.29272275277779,55.05,0.0,69.12219119292807,6.949472044247163,7.2826650111697075,0.3331929669225442,96.40788305629542,61.57,0.0,549.7354250507178,475.32,0.0
244,10.166666666666666,24.792959510549345,7.020827076968191,10.982880393146237,3.9620533161780465,411.1950808916353,408.73,0.0,52.950213838678835,6.893044116872223,7.240939417080901,0.34789530020867865,77.1108524384345,69.46,0.0,69.12207815643421,6.895500170758437,7.279884325998411,0.3843841552399745,111.21964076380004,115.68,4.460359236199963,599.5255740938699,593.87,0.0
245,10.208333333333334,24.793372971698577,6.983308553096764,10.893752430577967,3.910443877481203,405.8456495554539,410.63,4.784350444546078,52.95104654367204,6.913831054587904,7.2134537368002825,0.2996226822123784,66.41229059946438,72.78,6.367709400535617,69.12314190040622,6.9090281654371735,7.248004791624187,0.33897662618701396,98.08270780589302,91.1,0.0,570.3406479608113,574.51,4.169352039188652
246,10.25,24.793661753530778,6.96031294786018,10.897599726523751,3.9372867786635712,408.63630119806453,397.93,0.0,52.95159988089831,6.945555387108101,7.1723891512238644,0.22683376411576361,50.27892806109403,47.87,0.0,69.12393757587087,6.941179059000546,7.25904931851061,0.3178702595100642,91.97665048185972,89.41,0.0,550.8918797410182,535.21,0.0
247,10.291666666666666,24.793438523865646,6.951908991861084,11.205506561651545,4.25359756979046,441.4610430399031,416.53,0.0,52.95106969040452,6.947513962957943,7.228037905704833,0.28052394274688996,62.17902333752295,40.44,0.0,69.12339957773952,6.950196582047184,7.377015877773024,0.4268192957258403,123.50039823881261,78.8,0.0,627.1404646162387,535.77,0.0
248,10.333333333333334,24.792959325794683,6.9459861966951575,11.868340176520745,4.922353979825587,510.8582763295876,463.89,0.0,52.95011951813946,6.906657254207,7.518638095430977,0.6119808412239767,135.6450640580099,71.91,0.0,69.1220110937487,6.9141892153704125,7.4887245240573685,0.574535308686956,166.2387686156711,153.01,0.0,812.7421090032686,688.81,0.0
249,10.375,24.794113230901086,6.934011311883973,10.187134447991555,3.2531231361075825,337.63565799353483,555.8,218.16434200646512,52.953355312554486,6.932183961370985,7.806794727463054,0.8746107660920694,193.86862351444827,188.4,0.0,69.1259990011113,6.915004492909576,7.545359352831183,0.6303548599216073,182.40038482076204,164.41,0.0,713.9046663287452,908.6099999999999,194.70533367125472
250,10.416666666666666,24.79538349466978,6.9447686293660675,8.061425964074719,1.116657334708651,115.9017454983474,112.06,0.0,52.957405277216175,7.123085437859419,8.002567395916689,0.8794819580572701,194.96329528990594,188.54,0.0,69.13156424647653,7.096919489042147,7.808566379875415,0.7116468908332676,205.93974189010805,185.65,0.0,516.8047826783613,486.25,0.0
251,10.458333333333334,24.795191775879815,6.994762926871201,8.22263747741063,1.22787455053943,127.44438143145621,114.9,0.0,52.95727532685521,7.181849713249598,8.186251737527224,1.004402024277626,222.65499153824868,190.6,0.0,69.13145409053872,7.179203638704165,7.961778275503514,0.7825746367993487,226.46478750445118,211.78,0.0,576.5641604741561,517.28,0.0
