hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
252,10.5,24.794820553653423,7.049147360491384,8.471560778983404,1.4224134184920203,147.63388015489252,135.45,0.0,52.95662396621201,7.161236213956985,8.361022967257552,1.1997867533005673,265.96444174047963,244.29,0.0,69.1303362862497,7.165805837089864,7.939684726411033,0.7738788893211694,223.94475391703736,226.72,2.7752460829626386,637.5430758124095,606.46,0.0
253,10.541666666666666,24.794306613647507,7.085960397486639,8.733254488084194,1.6472940905975548,170.97095280681495,155.45,0.0,52.95536421617537,7.120018258495826,8.287967177413165,1.1679489189173395,258.90058538063494,277.49,18.589414619365073,69.12893608822195,7.12795458686151,8.020150753452572,0.892196166591062,258.17812946450863,206.55,0.0,688.0496676519585,639.49,0.0
254,10.583333333333334,24.7942966290202,7.099916910165052,8.841824239372082,1.74190732920703,180.79069034832972,182.38,1.589309651670277,52.95500596826148,7.085592151166662,8.004161310266996,0.9185691591003335,203.61890857592633,229.71,26.09109142407368,69.12882330652789,7.087454600986365,8.016917639358,0.9294630383716358,268.96174422198015,295.87,26.90825577801985,653.3713431462362,707.96,54.58865685376384
255,10.625,24.79431374946119,7.100884007451798,8.806478071480111,1.705594064028313,177.02189780055534,174.85,0.0,52.954875552488765,7.089767241441817,7.838661653584107,0.74889441214229,166.00675712162936,166.4,0.39324287837064276,69.1285381933401,7.090274460021594,7.851488547613379,0.7612140875917852,220.27408929528497,227.68,7.4059107047150405,563.3027442174697,568.9300000000001,5.627255782530369
256,10.666666666666666,24.793854779112234,7.097478008976798,8.756313168410879,1.6588351594340809,172.16565093843826,174.87,2.704349061561743,52.95377160659761,7.064311507620757,7.6919781131039775,0.6276666054832205,139.13139670475098,154.37,15.238603295249021,69.12758241861222,7.070150776741554,8.009464718989962,0.9393139422484085,271.8074532034231,198.2,0.0,583.1045008466124,527.44,0.0
257,10.708333333333334,24.793934347380862,7.08668675698195,8.708243230080706,1.6215564730987557,168.2971451789561,165.0,0.0,52.95377093489497,7.044003973594861,7.469887280025042,0.42588330643018146,94.40320384678616,112.24,17.83679615321384,69.12809238751628,7.043547314609589,8.12687491897417,1.0833276043645812,313.48271983585164,331.77,18.287280164148342,576.1830688615939,609.01,32.82693113840605
258,10.75,24.794053723943172,7.075545540687401,8.688992788527633,1.6134472478402326,167.45631595512393,167.2,0.0,52.95391747558251,7.060133725750872,7.359148729777824,0.2990150040269519,66.2811903363967,64.53,0.0,69.12823826002017,7.058784113176117,8.032985818649893,0.9742017054737762,281.90553209256825,281.3,0.0,515.6430383840889,513.03,0.0
259,10.791666666666666,24.793730548365396,7.068856810641944,8.481939394296214,1.41308258365427,146.65897480768632,163.26,16.60102519231367,52.953272331821694,7.048960576027021,7.3007588479214816,0.2517982718944607,55.8142087555994,55.91,0.09579124440059417,69.127835449455,7.052165016419877,8.22275727957811,1.170592263158233,338.7332521223872,268.47,0.0,541.2064356856729,487.64,0.0
260,10.833333333333334,24.793883617621606,7.061468636794565,8.364608234076325,1.3031395972817599,135.24920587140136,125.11,0.0,52.95366851357268,7.044568153138695,7.257932268780708,0.21336411564201274,47.29515536294109,43.46,0.0,69.12856887594099,7.0423067948535145,8.303141220521773,1.2608344256682589,364.8504181189525,395.95,31.09958188104747,547.394779353295,564.52,17.125220646704975
261,10.875,24.793392903547925,7.056289620472691,9.559883331577472,2.5035937111047817,259.83583055544074,140.82,0.0,52.95209506567155,7.029829595597338,7.272066541513116,0.24223694591577782,53.693628558871154,38.87,0.0,69.12619515846637,7.039334233693988,8.152894854147823,1.1135606204538346,322.2224099123698,320.24,0.0,635.7518690266817,499.93,0.0
262,10.916666666666666,24.793415755529267,7.042226803576121,10.280742637231173,3.238515833655052,336.11013770470606,377.32,41.20986229529393,52.95158125346539,6.956960792220306,7.22805073032593,0.2710899381056242,60.08852674292247,56.32,0.0,69.12484445766802,6.9615578289806,7.775738537047498,0.8141807080668979,235.58856057606715,310.48,74.89143942393287,631.7872250236957,744.12,112.33277497630434
263,10.958333333333334,24.793775777844345,7.021101386138906,9.983655883077917,2.9625544969390107,307.47388932537666,290.99,0.0,52.95243160798266,6.9862475397790895,7.299105081506491,0.31285754172740177,69.34765189558058,51.69,0.0,69.12516249959337,6.982812742368176,7.410989143575678,0.42817640120750244,123.89623722386328,145.65,21.753762776136725,500.7177784448205,488.33000000000004,0.0
264,11.0,24.793814833399132,7.007985802379731,9.831272382580245,2.823286580200514,293.0201870769957,321.05,28.02981292300433,52.95256921047834,6.98885212888276,7.34226211789005,0.3534099890072895,78.33666545421195,75.06,0.0,69.12513434242244,6.9876836987833375,7.332226515072224,0.34454281628888683,99.69615558480308,86.51,0.0,471.05300811601074,482.62,11.56699188398926
265,11.041666666666666,24.793907816076153,7.001479767037633,9.749326046091918,2.7478462790542846,285.1915409469045,261.16,0.0,52.95284346566364,7.0050682577784595,7.353146294957561,0.3480780371791017,77.15518752420564,69.62,0.0,69.12552012189825,7.003281940086729,7.3530552799880216,0.3497733399012928,101.21021329425525,97.27,0.0,463.5569417653654,428.05,0.0
266,11.083333333333334,24.79402518412551,7.000771782090983,9.550245701124378,2.549473919033395,264.60426224233066,306.28,41.67573775766931,52.95317774515579,7.011088264662317,7.372429914616215,0.36134164995389817,80.09571354965955,72.72,0.0,69.12600285359106,7.0087812819159625,7.389370824062228,0.3805895421462653,110.12794098821823,89.49,0.0,454.8279167802084,468.49,13.662083219791612
267,11.125,24.79402987495529,7.00468594482743,9.823131894579095,2.8184459497516654,292.52033006906873,218.61,0.0,52.953117013546695,7.028617449704453,7.3432728528125635,0.3146554031081106,69.74706661354342,75.54,5.792933386456582,69.12599333182905,7.028513214866321,7.406595164966226,0.3780819500999044,109.40232545320097,115.31,5.907674546799029,471.6697221358131,409.46000000000004,0.0
268,11.166666666666666,24.79394782428295,7.009253797087634,10.19870235918253,3.1894485620948956,331.0247828973081,364.39,33.36521710269187,52.95258680245659,7.003952063644029,7.240240429413645,0.23628836576961643,52.37556771228658,51.78,0.0,69.1252835422978,7.006576658237059,7.33267554974339,0.326098891506331,94.35946552372249,87.83,0.0,477.75981613331714,503.99999999999994,26.2401838666828
269,11.208333333333334,24.79378842602491,7.009271727777404,9.955592948708835,2.9463212209314316,305.7892464350852,293.93,0.0,52.95231229354046,7.001860959915531,7.222414262440281,0.22055330252474992,48.88748757824423,40.7,0.0,69.12526576958894,7.003754204182477,7.498347810584545,0.4945936064020682,143.11479605715942,85.16,0.0,497.7915300704889,419.78999999999996,0.0
270,11.25,24.79396228856086,7.006301472261727,10.056548838976958,3.0502473667152312,316.5776283061663,314.67,0.0,52.952668691275925,6.993799225831273,7.244618090201766,0.25081886437049317,55.59647715626628,44.83,0.0,69.125741181566,6.991885289607999,7.5155771476732385,0.5236918580652397,151.5356606961937,186.16,34.624339303806295,523.7097661586263,545.66,21.950233841373688
271,11.291666666666666,24.793248794595094,7.003438605890941,10.040415007167766,3.036976401276825,315.19119713971327,315.39,0.1988028602867189,52.95179155839376,6.981734910981728,7.9048867433166885,0.9231518323349608,204.62232668307476,54.24,0.0,69.12389936243261,6.990310508532417,7.585485242323367,0.5951747337909499,172.2153821092158,101.43,0.0,692.0289059320039,471.06,0.0
272,11.333333333333334,24.792375903115012,6.991828527163808,9.274316153656939,2.282487626493131,236.878587089728,311.86,74.98141291027201,52.95128716974354,6.907947710790941,8.835183830314213,1.927236119523272,427.17976461194866,345.42,0.0,69.12355695307485,6.916343242675898,8.352430042916035,1.4360868002401368,415.53345246086076,228.41,0.0,1079.5918041625373,885.6899999999999,0.0
273,11.375,24.79265678322343,6.969175010816503,8.425909424501533,1.4567344136850302,151.18290021097405,156.7,5.517099789025934,52.95283418388156,6.9240242171759,9.123865712473728,2.1998414952978287,487.618106324539,500.79,13.171893675461035,69.12724434664352,6.916236165234747,9.372306206988567,2.4560700417538195,710.7047474621834,591.12,0.0,1349.5057539976965,1248.6100000000001,0.0
274,11.416666666666666,24.79395922968359,6.9588863871271815,8.13413561155211,1.1752492244249293,121.9761945524861,140.94,18.96380544751389,52.955874903636925,7.020976752459454,9.108554994733188,2.087578242273734,462.76034199599724,466.07,3.309658004002756,69.1315585711115,7.000969936348615,9.525101684426167,2.5241317480775516,730.4451192254184,821.04,90.59488077458161,1315.1816557739016,1428.05,112.86834422609832
275,11.458333333333334,24.79399752361983,6.979270232771467,8.050856211395905,1.0715859786244382,111.21741582010716,97.8,0.0,52.956160710210746,7.108476445514923,9.206319463239625,2.097843017724702,465.0382783960958,451.01,0.0,69.13174897207504,7.104461256430218,9.500871167105728,2.3964099106755103,693.4862830745449,629.33,0.0,1269.7419772907479,1178.1399999999999,0.0
276,11.5,24.793358827833742,7.01146122422333,8.19093641269651,1.1794751884731802,122.41183249856924,119.94,0.0,52.95465566559748,7.066940569548694,9.073938549509966,2.0069979799612723,444.8876067743697,470.68,25.792393225630292,69.13080050757529,7.074103960734366,9.933507698734296,2.85940373799993,827.4586312342585,747.82,0.0,1394.7580705071973,1338.44,0.0
277,11.541666666666666,24.79424604529302,7.031101635047447,8.176756365454782,1.145654730407335,118.90603109466645,120.09,1.1839689053335576,52.95655604059381,7.080769314782158,9.056126706421741,1.9753573916395837,437.88960878261594,410.13,0.0,69.13246583525383,7.0707450981538225,9.502306308223696,2.431561210069874,703.665856070292,898.48,194.81414392970805,1260.4614959475743,1428.7,168.2385040524257
278,11.583333333333334,24.793924199082973,7.052892498241284,8.18706131756925,1.134168819327967,117.71239514830506,112.82,0.0,52.95589055351334,7.121864566243984,9.125698971371854,2.0038344051278703,444.19670117409277,457.22,13.023298825907261,69.13085658217783,7.125397324271076,9.182205150231162,2.056807825960086,595.2026802852306,497.26,0.0,1157.1117766076284,1067.3,0.0
279,11.625,24.79287555755035,7.068507389227559,8.217495716211904,1.1489883269843446,119.24542920909145,117.81,0.0,52.95351644213272,7.036273412324338,8.974453158148409,1.9381797458240708,429.62355069833865,422.31,0.0,69.12907423936417,7.049546938422283,9.744560168405602,2.695013229983319,779.8675797615368,682.63,0.0,1328.736559668967,1222.75,0.0
280,11.666666666666666,24.79324621857709,7.061391224906598,8.124288690633271,1.0628974657266737,110.31231250600462,115.82,5.507687493995377,52.95441746857571,7.012331972063535,9.004008905029748,1.9916769329662127,441.4894321526748,428.1,0.0,69.13030166458704,7.0089908416472655,9.782452130223248,2.773461288575983,802.5826822266299,868.21,65.62731777337012,1354.3844268853093,1412.13,57.74557311469084
281,11.708333333333334,24.79456858915994,7.053488948999623,8.141400489772172,1.0879115407725495,112.9144085673866,99.72,0.0,52.956852186094686,7.095860075112738,8.645242309095398,1.5493822339826595,343.46299928485274,446.31,102.84700071514726,69.13270258682873,7.079484289739436,9.162614834651935,2.083130544912499,602.8360923043382,727.18,124.34390769566176,1059.2135001565775,1273.21,213.9964998434225
282,11.75,24.794832475026656,7.067881454635824,8.23601553049576,1.1681340758599355,121.24200097906171,121.4,0.15799902093829132,52.95679924077898,7.162180141011657,8.177116673779077,1.01493653276742,224.98824981025498,230.16,5.171750189745012,69.13196576265631,7.1583276510768945,8.530833328220163,1.3725056771432689,397.18448880480497,466.55,69.36551119519504,743.4147395941217,818.11,74.69526040587834
283,11.791666666666666,24.794506464192455,7.092206435045234,8.290194696844452,1.1979882617992184,124.33896695725419,116.23,0.0,52.955718971058225,7.141640155843407,7.868631966365017,0.7269918105216098,161.15419361524994,209.08,47.925806384750075,69.130306416007,7.146352988060092,8.211579639078527,1.0652266510184356,308.25471588006235,314.34,6.085284119937626,593.7478764525665,639.65,45.90212354743346
284,11.833333333333334,24.79394000915488,7.10671550802217,8.290765957547421,1.1840504495252517,122.88955655464945,127.77,4.880443445350551,52.95412355123135,7.096782955153753,7.512655182398687,0.4158722272449342,92.18471698258406,101.49,9.305283017415931,69.12877339470391,7.105255585365988,8.268204967859832,1.162949382493844,336.52620449344965,288.29,0.0,551.6004780306832,517.55,0.0
285,11.875,24.793461180865513,7.103976262974892,9.343618294046747,2.239642031071855,232.4422078883525,113.07,0.0,52.95247303250571,7.036527437859478,7.3510326174789835,0.3145051796195055,69.71291999942457,70.84,1.1270800005754325,69.1265952720321,7.047075350442621,8.154346604453387,1.107271254010766,320.40435921024925,371.51,51.10564078975074,622.5594870980264,555.42,0.0
286,11.916666666666666,24.79304678147007,7.08196112867467,10.17701601290904,3.0950548842343695,321.2162284838641,350.08,28.8637715161359,52.950827660242695,6.9575914046862835,7.182505194892113,0.22491379020582958,49.85262844431321,56.4,6.547371555686787,69.12425426672169,6.968475945896626,7.952305320784881,0.9838293748882556,284.6750912262438,255.17,0.0,655.7439481544211,661.65,5.906051845578872
287,11.958333333333334,24.79356239674533,7.0462866918329015,9.233198812280053,2.1869121204471513,226.97053809131828,288.61,61.63946190868174,52.95226617295835,6.959584589692602,7.177813979982528,0.21822939028992572,48.37233082719762,30.9,0.0,69.12605443518922,6.952626584523986,7.9044099489996285,0.9517833644756424,275.4096179843678,300.3,24.890382015632213,550.7524869028837,619.81,69.05751309711627
288,12.0,24.794094996914293,7.022754667078071,9.297678747369527,2.2749240802914565,236.11000620895464,160.27,0.0,52.95353555044872,7.027260499648813,7.264102155513922,0.23684165586510897,52.499150340845276,53.75,1.2508496591547242,69.12704894362173,7.019323367097507,7.615910369992637,0.5965870028951299,172.63189139741738,236.26,63.628108602582614,461.24104794721734,450.28,0.0
289,12.041666666666666,24.793806028982893,7.018063359544058,10.041885050835017,3.0238216912909586,313.8329949376945,309.49,0.0,52.952402593739706,7.014834763707953,7.214088997775523,0.1992542340675696,44.16644590169145,39.0,0.0,69.12519527076242,7.020364152514467,7.395272342975168,0.374908190460701,108.48270944541856,93.54,0.0,466.4821502848045,442.03000000000003,0.0
290,12.083333333333334,24.793663854460448,7.013332665831434,10.03869593028786,3.025363264456426,313.99118947214424,315.12,1.1288105278557623,52.95205304408327,6.984361462098932,7.226066857249993,0.24170539515106082,53.57576384466522,37.0,0.0,69.12467345249492,6.987448394159799,7.369131285824968,0.3816828916651689,110.44219017130432,107.87,0.0,478.0091434881138,459.99,0.0
291,12.125,24.79346955200846,7.004552020658022,9.973903188422112,2.9693511677640894,308.1754873734143,309.7,1.5245126265857039,52.95164981965817,6.971592696008241,7.228269919637967,0.2566772236297261,56.89394558728553,58.03,1.136054412714472,69.1245167309791,6.974305279317143,7.562993022228907,0.5886877429117643,170.33987550347243,97.4,0.0,535.4093084641722,465.13,0.0
292,12.166666666666666,24.793839698192475,6.994066052609767,9.92737987461632,2.9333138220065536,304.4398797091332,303.45,0.0,52.95253696247552,6.9758062799290315,7.296038069670927,0.3202317897418956,70.982360668483,43.5,0.0,69.12558387905786,6.971090035053025,7.5553086419500275,0.5842186068970028,169.04931738960667,228.72,59.67068261039333,544.4715577672229,575.67,31.198442232777097
293,12.208333333333334,24.79407990115818,6.99044733608339,9.937789403269319,2.9473420671859287,305.89879289544314,302.24,0.0,52.95303823146251,7.0135555078006995,7.306548491152669,0.29299298335196955,64.94524016466,86.65,21.70475983534,69.12602237041587,7.010045527600616,7.451267109654977,0.4412215820543608,127.6725518945605,93.89,0.0,498.51658495466364,482.78,0.0
294,12.25,24.794431378537613,6.995856120862606,8.97598307910725,1.980126958244644,205.51636663753695,306.44,100.92363336246305,52.9541497362782,7.0388969044226775,7.226525987671361,0.18762908324868377,41.59100165080267,30.9,0.0,69.12786211045987,7.030977149316305,7.599105950470407,0.5681288011541019,164.3989941820986,146.26,0.0,411.5063624704382,483.59999999999997,72.09363752956176
295,12.291666666666666,24.793580443312983,7.01090668527842,9.167449775749422,2.1565430904710015,223.81882534656407,98.66,0.0,52.95289512703911,7.056682776984676,7.671512277911339,0.6148295009266631,136.2836107218633,40.07,0.0,69.12627686344409,7.065246443760145,7.915152308801874,0.8499058650417286,245.93096657201946,167.59,0.0,606.0334026404469,306.32,0.0
296,12.333333333333334,24.792751580919948,7.016021201123929,9.179568628522736,2.1635474273988065,224.53827026974105,347.3,122.76172973025896,52.95182354958434,6.944420366329393,8.451697899589437,1.5072775332600443,334.097611406302,221.78,0.0,69.12468817590586,6.955609881540343,8.322576783888964,1.3669669023486213,395.5399994086532,310.41,0.0,954.1758810846962,879.49,0.0
297,12.375,24.79341706392276,7.002318973120672,8.152712339627957,1.1503933665072852,119.39385604289076,95.59,0.0,52.954347088601736,6.988958854139227,8.846777822377621,1.8578189682383943,411.816965715306,437.7,25.883034284693963,69.12833018620722,6.9772495795846,8.74574924319906,1.7684996636144605,511.75285245672717,468.2,0.0,1042.963674214924,1001.49,0.0
298,12.416666666666666,24.794173830720393,7.001146146426473,8.206235371418689,1.205089224992216,125.07429656497372,138.72,13.645703435026277,52.95596773282813,7.0613725336962165,8.813037515136438,1.7516649814402214,388.2980241913658,376.77,0.0,69.1303751043518,7.049494264547587,8.684385184296803,1.6348909197492159,473.10432593972297,543.72,70.61567406027706,986.4766466960625,1059.21,72.73335330393752
299,12.458333333333334,24.794220119921505,7.0195833999260815,8.166731224504234,1.1471478245781528,119.06087292583773,106.35,0.0,52.95613769837378,7.110114290366789,8.836080972359845,1.7259666819930564,382.6026155427623,390.79,8.187384457237727,69.13026231461048,7.107739160242589,8.532750554615864,1.4250113943732758,412.3687685152796,389.73,0.0,914.0322569838796,886.87,0.0
300,12.5,24.793606046080967,7.043201968832113,8.248792022220176,1.2055900533880628,125.12341136674999,127.13,2.0065886332500042,52.95453739928453,7.0760981079128,8.566137155033562,1.4900390471207627,330.29351887977293,365.08,34.78648112022705,69.12918265432404,7.083536348775911,8.872718793206323,1.7891824444304119,517.7442379323065,422.32,0.0,973.1611681788295,914.53,0.0
301,12.541666666666666,24.79395521860669,7.0541971049457635,8.236867568874034,1.1826704639282708,122.74640668893257,118.26,0.0,52.95511758721907,7.062078409696232,8.368584729362208,1.306506319665976,289.61341556168867,285.41,0.0,69.13008359318316,7.058661849538643,8.813317543989541,1.7546556944508982,507.75968537782575,601.91,94.15031462217422,920.119507628447,1005.5799999999999,85.46049237155296
302,12.583333333333334,24.79428714602495,7.0620934467259575,8.274601762639058,1.2125083159131007,125.84488736618502,122.46,0.0,52.95579215253063,7.100746619140761,8.389138017226665,1.2883913980859045,285.6015167509771,283.78,0.0,69.12998053236588,7.096964196679075,8.328733288665,1.2317690919859245,356.4469976404082,400.95,44.50300235959179,767.8934017575704,807.1899999999999,39.29659824242958
303,12.625,24.79389851427123,7.073008829158728,8.28134320058666,1.2083343714279318,125.40971258438654,124.47,0.0,52.95489939806618,7.087884654639861,8.355392690080807,1.2675080354409456,280.967503465624,277.31,0.0,69.1286376955268,7.092685763155286,8.220575604482436,1.1278898413271499,326.380277611771,298.27,0.0,732.7574936617816,700.05,0.0
304,12.666666666666666,24.79363654224337,7.076444338184881,8.329543902994883,1.253099564810002,130.05439514454264,121.54,0.0,52.95433754783059,7.053465734375534,8.370169269817511,1.3167035354419774,291.8695342695818,274.44,0.0,69.12787502602572,7.0576798433267,8.215501002131058,1.1578211588043574,335.03788071777035,341.02,5.9821192822296325,756.9618101318947,737.0,0.0
305,12.708333333333334,24.794003522935927,7.0714342548883895,8.26985423853067,1.19841998364228,124.38125223466135,133.93,9.54874776533866,52.95495980323802,7.057059567521556,8.197556425035737,1.1404968575141812,252.81332451717216,299.35,46.53667548282786,69.12859662252937,7.0532105091339465,8.055555072877848,1.0023445637439012,290.0507572777831,315.42,25.36924272221694,667.2453340296165,748.7,81.45466597038353
306,12.75,24.794091585194003,7.069368155435511,8.263726909677448,1.1943587542419376,123.96018685592628,109.81,0.0,52.95489639723343,7.08215573485586,7.953295085253607,0.8711393503977467,193.1047596843667,195.44,2.3352403156332855,69.1285187788719,7.080903656625637,7.900948573199719,0.8200449165740826,237.2980208768129,250.54,13.241979123187093,554.3629674171059,555.79,1.4270325828940713
307,12.791666666666666,24.793950479182442,7.07103028844103,8.334307485416023,1.2632771969749932,131.1123526540833,133.52,2.4076473459167005,52.95436239976823,7.0691259116504925,7.77856464352368,0.7094387318731874,157.25912771387542,179.76,22.500872286124576,69.1279038129978,7.071304647236395,7.832404130584892,0.761099483348497,220.2389049172778,209.51,0.0,508.61038528523653,522.79,14.179614714763431
308,12.833333333333334,24.793833217234702,7.070182109513185,8.314115747381113,1.2439336378679275,129.1041228684343,123.88,0.0,52.95383739617023,7.0579563792282665,7.4945540434515046,0.4365976642232381,96.77831791500178,123.23,26.451682084998225,69.1277118278171,7.05992453386765,7.904474958252456,0.8445504243848054,244.38637537886748,216.42,0.0,470.26881616230355,463.53,0.0
309,12.875,24.793764378409698,7.066073984353607,8.954643105046541,1.8885691206929343,196.00835239229298,129.62,0.0,52.95321079350581,7.041079233599564,7.316221242962829,0.2751420093632655,60.988566704359876,58.21,0.0,69.12678863623893,7.0444004497857815,7.735956769709205,0.6915563199234231,200.1120127952835,258.15,58.03798720471647,457.1089318919363,445.98,0.0
310,12.916666666666666,24.793350644901352,7.056597884589996,9.822763898389574,2.7661660137995785,287.08644513808633,259.41,0.0,52.95173167779129,6.994786311138703,7.2709784479139525,0.2761921367752498,61.21963012891065,51.58,0.0,69.12438100540919,7.0043346357940015,7.464867418716935,0.4605327829229333,133.25730630970278,126.84,0.0,481.5633815766997,437.83000000000004,0.0
311,12.958333333333334,24.793272467059662,7.035906708243826,10.070401697046892,3.0344949888030657,314.93396558594804,311.9,0.0,52.95126309455891,6.948786748315932,7.195099319029824,0.2463125707138918,54.596163424252246,58.7,4.103836575747756,69.12363200987676,6.952804027290612,7.344820673330348,0.3920166460397363,113.43061380555038,124.26,10.829386194449626,482.9607428157507,494.85999999999996,11.89925718424928
312,13.0,24.793390109851735,7.0104134134142,10.07893239192304,3.0685189785088394,318.4666441600332,314.85,0.0,52.95138770758309,6.9482559084105215,7.139887154036227,0.19163124562570566,42.47592964748188,38.19,0.0,69.12375394202108,6.947903454240848,7.287669617728021,0.33976616348717315,98.31203048983186,86.91,0.0,459.2546042973469,439.95000000000005,0.0
313,13.041666666666666,24.793579754626236,6.990073764866118,10.027881418440657,3.0378076535745393,315.28167685134656,319.0,3.7183231486534396,52.95176376276704,6.956786270947168,7.134468703112491,0.17768243216532298,39.38439195139129,34.44,0.0,69.12425394635997,6.9543517823722,7.288098897244905,0.3337471148727049,96.57110506925592,94.07,0.0,451.2371738719938,447.51,0.0
314,13.083333333333334,24.79381506657751,6.978804010381409,9.950744295901657,2.9719402855202484,308.4484985484291,308.36,0.0,52.952308932722744,6.979160524146986,7.1621933374973725,0.1830328133503869,40.57075418380831,32.0,0.0,69.12489758914543,6.975624794701999,7.269699410084138,0.2940746153821392,85.09249593439635,83.36,0.0,434.1117486666338,423.72,0.0
315,13.125,24.79429391049421,6.977988959623307,9.09002948956371,2.112040529940403,219.2063935798138,305.37,86.1636064201862,52.95379013001995,7.017591365928331,7.228984918466012,0.21139355253768155,46.85845996944001,36.86,0.0,69.12682949450259,7.008358464476306,7.309465415782301,0.30110695130599563,87.12978534230848,71.01,0.0,353.1946388915623,413.24,60.0453611084377
316,13.166666666666666,24.794634098294715,6.992419265051948,8.484068814330344,1.4916495492783959,154.8188113975436,127.5,0.0,52.95511682905003,7.088758905234861,7.386326861371483,0.29756795613662224,65.9619242612,44.69,0.0,69.12844884522258,7.0801893597898005,7.350266065707971,0.27007670591817057,78.15255197478109,87.59,9.437448025218913,298.9332876335247,259.78,0.0
317,13.208333333333334,24.794495423999543,7.019465193551674,8.457306983234188,1.4378417896825146,149.23325117037132,178.08,28.846748829628694,52.9549768098923,7.098854210127216,7.493576717985257,0.39472250785804075,87.49795395235383,75.32,0.0,69.1281994390833,7.09883394128465,7.38708859797732,0.28825465669267025,83.41243531224134,52.79,0.0,320.1436404349665,306.19,0.0
318,13.25,24.794529712325215,7.044807367829546,8.086031924198648,1.0412245563691025,108.06859401560332,115.27,7.201405984396672,52.95530535726798,7.1066643415213155,7.494524796690336,0.38786045516902057,85.97737936208183,87.84,1.8626206379181696,69.12879877763864,7.104657909761252,7.474984437465759,0.37032652770450714,107.16255447374738,98.4,0.0,301.20852785143256,301.51,0.3014721485674272
319,13.291666666666666,24.79403600615595,7.065584340043376,8.28323783570685,1.2176534956634733,126.37761975630458,95.76,0.0,52.95434919628823,7.0942887687652725,7.618791254310279,0.5245024855450069,116.26484302142573,72.15,0.0,69.1275582462204,7.100380749972981,7.561550443780953,0.4611696938079719,133.44773296624786,100.36,0.0,376.09019574397814,268.27000000000004,0.0
320,13.333333333333334,24.792497588577962,7.071764103715664,8.507807176511244,1.43604307279558,149.03455323951843,152.74,3.7054467604815784,52.95153656545643,6.995551084646561,8.177653797994292,1.1821027133477315,262.0191330391228,149.05,0.0,69.12427191024862,7.01589034487947,8.126608066640387,1.110717721760917,321.3908402676372,151.34,0.0,732.4445265462784,453.13,0.0
321,13.375,24.79248428657546,7.047862620080972,8.29654120628022,1.248678586199249,129.58953593559562,140.64,11.050464064404366,52.952208522360955,6.921317606252936,8.684120817606022,1.762803211353086,390.7393370468754,365.53,0.0,69.1254854047099,6.922369526258431,8.61854433937048,1.6961748131120489,490.80392590595005,478.86,0.0,1011.1327988884211,985.03,0.0
322,13.416666666666666,24.79321085611245,7.016741886419127,8.305387738046841,1.288645851627714,133.7413115802385,113.51,0.0,52.95413057441851,6.980128859732499,9.0056729471119,2.0255440873794015,448.9942366015642,407.01,0.0,69.12735395252372,6.970613221062559,8.497210144370353,1.5265969233077943,441.7469301313481,490.67,48.92306986865191,1024.4824783131508,1011.19,0.0
323,13.458333333333334,24.79327987135151,7.0036173206601555,8.345291247011168,1.341673926351013,139.24518507875638,149.56,10.314814921243624,52.954828359814655,7.0103935445176315,9.590886041573025,2.5804924970553937,572.0149629927881,482.75,0.0,69.12694191253924,7.008256035583539,8.210498883637648,1.2022428480541087,347.88745719193804,379.92,32.032542808061976,1059.1476052634825,1012.23,0.0
324,13.5,24.7939698184896,7.003172516461568,8.1588840813999,1.1557115649383327,119.94848068459426,124.03,4.0815193154057425,52.956115330062794,7.044569978983479,9.30767141667103,2.26310143768755,501.6714242484844,654.56,152.88857575151553,69.12885154981718,7.03498011307301,8.139526107850717,1.1045459947777072,319.62619968687864,302.18,0.0,941.2461046199574,1080.77,139.52389538004263
325,13.541666666666666,24.794157549784142,7.017085818423604,8.238169134461893,1.221083316038289,126.73421465124831,110.91,0.0,52.955856111456484,7.093645832244721,8.712353960509658,1.6187081282649372,358.8242328065651,339.28,0.0,69.12911340004021,7.090632509964704,8.054320929689002,0.9636884197242983,278.8668244428996,323.54,44.67317555710042,764.4252719007129,773.73,9.304728099287104
326,13.583333333333334,24.79395592328199,7.03741046277091,8.361699390661187,1.3242889278902767,137.4446364344587,138.04,0.5953635655413052,52.95528505405444,7.079022899477894,8.668752963806154,1.5897300643282604,352.39677208309695,369.07,16.673227916903045,69.12802078510151,7.082025144519272,7.850559450028116,0.7685343055088438,222.39069129393755,219.81,0.0,712.2320998114932,726.9200000000001,14.687900188506887
327,13.625,24.793825696199022,7.0507767187261585,8.300509927983711,1.2497332092575526,129.70600355675018,132.13,2.4239964432498198,52.9547749150996,7.062938614766089,8.423556250456752,1.3606176356906632,301.60632589374984,326.02,24.41367410625014,69.12770095546841,7.065173883259342,7.868997772170941,0.803823888911599,232.60135817308964,210.38,0.0,663.9136876235896,668.53,4.616312376410406
328,13.666666666666666,24.793658570631514,7.0560452613845905,8.373561186178973,1.3175159247943826,136.74004344302125,122.45,0.0,52.95410226195786,7.048462863546759,8.13462159873158,1.0861587351848216,240.76432323962283,266.96,26.195676760377154,69.12742652730714,7.051192005590968,7.991962416243356,0.9407704106523882,272.2282947298575,240.47,0.0,649.7326614125016,629.88,0.0
329,13.708333333333334,24.793648386818436,7.054449120867001,8.369601500132175,1.3151523792651743,136.49468384033912,146.56,10.065316159660881,52.95391863703703,7.035145340977894,7.989979528289453,0.9548341873115591,211.65341887424762,203.76,0.0,69.12741936009736,7.035846772712893,8.01699357184488,0.9811467991319871,283.9118761498154,290.06,6.148123850184618,632.0599788644022,640.38,8.320021135597813
330,13.75,24.794092724908648,7.050678217162788,8.263029722120567,1.2123515049577795,125.82762546343659,121.51,0.0,52.954831417658,7.057254901175456,7.9040196522166815,0.8467647510412251,187.70143151058826,208.8,21.098568489411747,69.12827081143047,7.051678605050573,7.7843226940756605,0.7326440890250874,212.00590991106077,263.68,51.67409008893924,525.5349668850856,593.99,68.45503311491439
331,13.791666666666666,24.794241802266107,7.053854414532545,8.308409446326387,1.254555031793842,130.20863104131826,125.39,0.0,52.95478281821234,7.084896340417501,7.581268096072076,0.49637175565457525,110.03009215543877,155.41,45.37990784456123,69.12827814743356,7.0828725275403,7.614549547392972,0.5316770198526717,153.85189619770935,145.3,0.0,394.09061939446633,426.1,32.00938060553369
332,13.833333333333334,24.79413901275934,7.061577814972475,8.356104956055134,1.2945271410826589,134.35672714304704,130.33,0.0,52.95429315634153,7.078647192782266,7.354129543567191,0.2754823507849249,61.06525565974462,52.5,0.0,69.12770118600365,7.080225507599108,7.501451225825741,0.4212257182266326,121.88947832386776,147.26,25.370521676132228,317.3114611266594,330.09000000000003,12.778538873340608
333,13.875,24.79362558903774,7.0659136992995,9.128726173653156,2.062812474353656,214.09129622589518,133.71,0.0,52.952752093161656,7.044697108345632,7.280467221995578,0.23577011364994593,52.26085532283783,57.51,5.249144677162171,69.12553397215697,7.054078365544099,7.377234918551407,0.3231565530073084,93.50841381960849,80.82,0.0,359.8605653683415,272.03999999999996,0.0
334,13.916666666666666,24.79316864926829,7.056079725574622,9.941473680410573,2.8853939548359504,299.4583147304875,291.91,0.0,52.95111251187942,6.96506917298944,7.146303929450294,0.18123475646085385,40.1712921700454,34.63,0.0,69.12340485046805,6.975712181053889,7.299188520785479,0.32347633973158985,93.59806415754835,90.47,0.0,433.2276710580812,417.01,0.0
335,13.958333333333334,24.793637372632766,7.030776155589852,9.078040356009137,2.047264200419285,212.47770223623226,303.89,91.41229776376773,52.952434999626306,6.962295705567482,7.162963609621549,0.20066790405406731,44.47982545488076,33.33,0.0,69.12501685865593,6.9561164623621705,7.246350281160516,0.2902338187983453,83.98128014638495,80.92,0.0,340.93880783749796,418.14,77.20119216250202
336,14.0,24.793944493200925,7.0140308682089785,8.791234501327923,1.777203633118944,184.45143614194038,115.34,0.0,52.95343550451693,7.02661919756866,7.247362796045616,0.22074359847695568,48.93070615426493,43.44,0.0,69.12622719445822,7.020142827423916,7.249172991160889,0.22903016373697316,66.27271488217697,71.24,4.967285117823025,299.65485717838226,230.01999999999998,0.0
337,14.041666666666666,24.793601329821268,7.0119771901221,9.743402579870628,2.7314253897485274,283.4837569269639,250.51,0.0,52.95215357183386,7.003446746268311,7.201276894936669,0.19783014866835735,43.85057868259949,42.19,0.0,69.12451962468063,7.009841881414462,7.205771724795333,0.1959298433808705,56.69332668788087,45.29,0.0,384.02766229744424,337.99,0.0
338,14.083333333333334,24.793472361951466,7.006397373676638,10.025712639553001,3.0193152658763633,313.36106997104844,313.67,0.30893002895157906,52.951621706931206,6.967694941694147,7.16903262726184,0.20133768556769294,44.627603040962654,33.14,0.0,69.1238022280938,6.971786353801304,7.173285294635605,0.2014989408343011,58.304169107586915,52.04,0.0,416.292842119598,398.85,0.0
339,14.125,24.793320321597083,6.994972845399577,10.008958170506618,3.0139853251070416,312.805981311342,309.91,0.0,52.951291644596026,6.953015682521871,7.195747295012389,0.2427316124905179,53.80245876460273,43.86,0.0,69.12360147189517,6.955646410026445,7.310733792858028,0.3550873828315835,102.74502983956462,48.5,0.0,469.3534699155093,402.27000000000004,0.0
340,14.166666666666666,24.793701406078874,6.981872352983723,10.036111795280283,3.0542394422965593,316.9886205603034,312.62,0.0,52.95209216702626,6.9577927563517425,7.20366955709289,0.24587680074114715,54.50042658702675,51.56,0.0,69.12462478792854,6.953276920609853,7.301149952259864,0.3478730316500114,100.6590374049011,141.68,41.02096259509891,472.14808455223124,505.86,33.711915447768774
341,14.208333333333334,24.7939773950267,6.976095173792657,10.020245834124491,3.0441506603318347,315.94505873192657,318.32,2.374941268073428,52.95264258757193,6.994782692218766,7.19402807775259,0.19924538553382387,44.16468471143777,45.25,1.085315288562228,69.12514895155041,6.990869498346104,7.194069083434376,0.20319958508827174,58.797399839498425,43.66,0.0,418.90714328286276,407.23,0.0
342,14.25,24.794008441433615,6.979719480905908,10.035000405105,3.055280924199092,317.1006390529246,310.42,0.0,52.95269168049225,7.003486514202232,7.190076375824703,0.1865898616224717,41.359502639657116,30.74,0.0,69.12522985756883,7.002506116927691,7.200646782221876,0.19814066529418461,57.33362867043062,57.98,0.6463713295693765,415.79377036301236,399.14000000000004,0.0
343,14.291666666666666,24.793247348687128,6.985214131578915,10.065555867529534,3.0803417359506193,319.6918297831229,320.8,1.108170216877113,52.95148844608676,6.975303374280005,7.630757872833049,0.6554544985530448,145.28472141138306,39.71,0.0,69.12354571677739,6.984555067997743,7.430311890718725,0.44575682272098227,128.98025478886598,40.59,0.0,593.956805983372,401.1,0.0
344,14.333333333333334,24.793538585866013,6.9804239093384854,9.016661890195195,2.0362379808567095,211.33249115390495,315.46,104.12750884609503,52.9532810565788,6.954098432003323,8.277815228046386,1.3237167960430627,293.4182876032031,240.33,0.0,69.12563884504507,6.947632151900156,7.717424214079213,0.7697920621790573,222.74697276601876,202.51,0.0,727.4977515231268,758.3,30.80224847687316
345,14.375,24.794362386377493,6.9807614491923475,8.079459667534202,1.0986982183418545,114.03301016620433,101.25,0.0,52.9560144085179,7.061217696122793,8.593198471241772,1.5319807751189787,339.60011685923604,336.98,0.0,69.12912016821691,7.0453487142160744,7.873016161499972,0.8276674472838979,239.5058512610451,228.57,0.0,693.1389782864856,666.8,0.0
346,14.416666666666666,24.79450547415188,7.003957305733761,8.37755160648617,1.3735943007524094,142.5650776392019,122.11,0.0,52.956234055215305,7.109252187189942,8.552671330244236,1.4434191430542933,319.96964372560706,332.67,12.70035627439296,69.12949944336994,7.105135315719238,7.895379405224637,0.790244089505399,228.6777405546392,236.17,7.492259445360787,691.2124619194482,690.95,0.0
347,14.458333333333334,24.79428736904016,7.034224217649952,8.466934912995558,1.4327106953456061,148.69944835804515,158.74,10.040551641954863,52.95571366937962,7.105170505542389,8.538707292843943,1.4335367873015548,317.77585180902656,297.34,0.0,69.1287392951891,7.107739132172207,7.846684505682901,0.7389453735106937,213.8307676618856,206.62,0.0,680.3060678289573,662.7,0.0
348,14.5,24.794308458611653,7.057048697048918,8.338906820008761,1.281858122959843,133.04274094373,133.88,0.8372590562699997,52.955629797567944,7.096259454196949,8.319798175672137,1.2235387214751876,271.22460133512044,328.53,57.30539866487953,69.12896110479726,7.096005890658782,7.8742371345384665,0.7782312438796843,225.19975658908433,206.41,0.0,629.4670988679347,668.8199999999999,39.3529011320652
349,14.541666666666666,24.79409266245588,7.072065997951951,8.310817081782098,1.238751083830147,128.5675865362349,127.44,0.0,52.954957593804515,7.091846968067055,8.082189962727949,0.9903429946608933,219.52878940147545,203.13,0.0,69.1285054971454,7.094577747718639,7.937519561208185,0.8429418134895457,243.92369439883402,229.56,0.0,592.0200703365444,560.13,0.0
350,14.583333333333334,24.793670676574653,7.078424879505993,8.304428349837636,1.2260034703316425,127.24237065722534,124.92,0.0,52.954087238141604,7.059900540884903,8.087774138712328,1.0278735978274254,227.84443279600313,225.31,0.0,69.1276553500916,7.065470556961979,8.089432350631757,1.0239617936697778,296.3021503592547,243.98,0.0,651.3889538124831,594.21,0.0
351,14.625,24.793929346676418,7.074115062543951,8.355590447910846,1.2814753853668943,133.0009833477251,124.79,0.0,52.95472003069166,7.049691142494603,8.176675117822297,1.1269839753276942,249.8168000562309,219.7,0.0,69.12802809046123,7.047359074197936,7.910610901003852,0.8632518268059162,249.79911688538553,335.05,85.25088311461448,632.6169002893415,679.54,46.92309971065845
352,14.666666666666666,24.794157838464965,7.069730420195635,8.366065547274355,1.29633512707872,134.54447703127985,136.59,2.0455229687201495,52.95519734538104,7.076227546135092,8.205811431403209,1.1295838852681168,250.3953750367731,269.76,19.364624963226902,69.12796099715375,7.073641984805749,7.57522316839287,0.5015811835871204,145.14236889990718,149.6,4.4576311000928115,530.0822209679601,555.95,25.867779032039948
353,14.708333333333334,24.793727742974824,7.06990841823261,8.483127147731926,1.4132187294993157,146.67308832012432,127.71,0.0,52.95399572946685,7.060568286926142,7.97936621205554,0.9187979251293976,203.66573359523989,220.4,16.73426640476012,69.1269019204036,7.066124329535577,7.694560918030955,0.6284365884953784,181.84768630584927,125.37,0.0,532.1865082212134,473.48,0.0
354,14.75,24.794111827831294,7.065373502242638,8.399848866824112,1.3344753645814738,138.5027321279669,161.34,22.837267872033095,52.9544856607213,7.047454914486239,7.632399066140605,0.5849441516543665,129.6630942689611,175.85,46.186905731038905,69.12788836778132,7.043468044257733,7.6459461587564554,0.6024781144987221,174.33869478321256,223.74,49.40130521678745,442.5045211801405,560.9300000000001,118.42547881985956
355,14.791666666666666,24.794340927568342,7.0639156850206835,8.284221298354781,1.220305613334098,126.65443490611061,110.53,0.0,52.95478172499716,7.090831763440069,7.385260996671386,0.294429233231317,65.2657501718261,71.53,6.264249828173902,69.12815955627924,7.087536611204271,7.427316071189353,0.3397794599850821,98.32214403780651,109.57,11.247855962193483,290.24232911574325,291.63,1.3876708842567496
356,14.833333333333334,24.79409678963553,7.069087154820564,8.315214078921626,1.2461269241010617,129.33313230503998,138.25,8.916867694960018,52.95409535225264,7.07628918779138,7.25646832254884,0.18017913475746017,39.939559823064215,46.8,6.860440176935782,69.12732021024605,7.079276533762863,7.376449713728784,0.2971731799659203,85.99210039351362,71.29,0.0,255.26479252161784,256.34000000000003,1.0752074783821968
357,14.875,24.793933749034345,7.070843197154855,8.269460127468454,1.198616930313599,124.40134279214908,115.46,0.0,52.95374112435128,7.060921946848214,7.216113596960681,0.15519165011246727,34.400457853303244,20.62,0.0,69.12689478903877,7.063372059284579,7.36989851331196,0.3065264540273809,88.69808303082662,84.95,0.0,247.49988367627896,221.02999999999997,0.0
358,14.916666666666666,24.79316995727034,7.06666229758028,9.774553326715772,2.7078910291354914,281.03632971156475,128.66,0.0,52.95142812303868,7.0084100830352245,7.1926131102433235,0.184203027208099,40.82946270510075,35.86,0.0,69.1237322980561,7.022786586097791,7.284878122226009,0.2620915361282181,75.83669532730286,76.65,0.8133046726971429,397.7024877439684,241.17,0.0
359,14.958333333333334,24.79295634116739,7.043594630074876,10.617555312680086,3.5739606826052093,370.91748819293065,432.55,61.63251180706936,52.95023979016107,6.908473265125902,7.05016985809544,0.14169659296953796,31.407007855728118,33.37,1.9629921442718796,69.12191433935418,6.91722803494089,7.055244047442716,0.1380160125018257,39.93415113925327,59.01,19.07584886074673,442.25864718791206,524.9300000000001,82.671352812088
360,15.0,24.793418619829826,7.007881012083494,9.94239862592383,2.9345176138403373,304.55964518721106,305.04,0.48035481278895986,52.95139379519047,6.933814145527159,7.075199522660406,0.14138537713324695,31.338709943208627,16.94,0.0,69.12323472045435,6.928560243961168,6.9707704685574745,0.042210224596306745,12.213522600295917,4.41,0.0,348.1118777307156,326.39000000000004,0.0
361,15.041666666666666,24.793596898997848,6.983652712338912,9.924835549233043,2.9411828368941313,305.25359196635804,300.84,0.0,52.95183618383771,6.955892262842121,7.1428934345220485,0.18700117167992758,41.450003941995455,33.43,0.0,69.12376438853177,6.952587011343498,6.989369313375858,0.03678230203235966,10.643035516770162,3.59,0.0,357.3466314251237,337.85999999999996,0.0
362,15.083333333333334,24.794159834292397,6.973189739574722,9.17248863721808,2.1992988976433585,228.2616104870388,306.54,78.27838951296121,52.95341597848421,6.996616491271946,7.188205554967971,0.1915890636960249,42.468206489244906,37.19,0.0,69.12583285640815,6.986707569287275,7.019092701883633,0.03238513259635756,9.37098581445096,1.24,0.0,280.10080279073463,344.97,64.8691972092654
363,15.125,24.79406305206627,6.980890515163411,9.605892812979041,2.62500229781563,272.44360181743616,144.66,0.0,52.953183839590665,7.044430526811173,7.199261601853467,0.15483107504229476,34.32017002201244,35.5,1.1798299779875592,69.12562359847618,7.044407808600224,7.076586317580805,0.03217850898058128,9.311168865961232,1.08,0.0,316.07494070540986,181.24,0.0
364,15.166666666666666,24.793718841944564,6.9928670089869485,10.414132384112614,3.4212653751256656,355.08118305196854,398.95,43.86881694803145,52.95187954499778,6.984585337186278,7.104047177846884,0.11946184066060628,26.479501580957017,20.67,0.0,69.12393228579138,6.991812025617896,7.024255304830386,0.03244327921249024,9.38755305023965,1.07,0.0,390.9482376831652,420.69,29.74176231683481
365,15.208333333333334,24.79397559962303,6.993809643904564,9.94205975199613,2.9482501080915657,305.9917494373721,307.35,1.3582505626279158,52.95257122738704,6.992695115864085,7.11568874784289,0.12299363197880542,27.262702436255214,19.81,0.0,69.1248224330314,6.989824727661065,7.022464059681488,0.03263933202042235,9.44440309460327,1.19,0.0,342.6988549682306,328.35,0.0
366,15.25,24.794029963737774,6.994913494587044,9.938863455885954,2.9439499612989106,305.5461175494667,301.42,0.0,52.95274527306625,7.004868467276267,7.166382047253392,0.16151357997712523,35.80113110199147,22.3,0.0,69.12501382269208,7.003544358409511,7.036506119474814,0.03296176106530346,9.537726444239746,1.24,0.0,350.88497509569794,324.96000000000004,0.0
367,15.291666666666666,24.79407233083731,6.997927014895663,9.8583775973094,2.860450582413736,296.8804072234898,306.56,9.67959277651022,52.95297604466498,7.010461999272688,7.273778112177994,0.2633161129053061,58.3669544337018,37.01,0.0,69.12520030897905,7.009396579180067,7.045807016837694,0.03641043765762664,10.535654641818454,1.37,0.0,365.78301629901,344.94,0.0
368,15.333333333333334,24.793190670646112,7.001152228508707,8.81722804064653,1.8160758121378224,188.48014991290484,283.76,95.27985008709516,52.952019251082135,6.99033127357505,7.67440701392086,0.6840757403458104,151.63028075754855,67.71,0.0,69.12487841117836,6.997334884513661,7.788015692075604,0.7906808075619427,228.78882167045393,3.25,0.0,568.8992523409073,354.71999999999997,0.0
369,15.375,24.793443786082232,6.997412504116311,8.200986891558685,1.2035743874423739,124.91339589832369,87.21,0.0,52.95358106308207,6.988192867729875,8.118659498449105,1.13046663071923,250.58340516021542,224.9,0.0,69.1277167494532,6.981211900238288,8.4749203432748,1.4937084430365113,432.23235429908675,441.38,9.147645700913245,807.7291553576258,753.49,0.0
370,15.416666666666666,24.79424272342177,6.9992491019395615,8.80669971485313,1.8074506129135681,187.59294950124064,158.45,0.0,52.95513588690088,7.0553438272008435,8.195535713335229,1.1401918861343852,252.74656209528692,266.09,13.343437904713056,69.1291717329679,7.045534239704259,8.228072586540675,1.1825383468364157,342.1966945785232,410.37,68.17330542147681,782.5362061750508,834.91,52.37379382494919
371,15.458333333333334,24.794494527047085,7.016051761242725,8.900771383276387,1.8847196220336624,195.6145860998845,213.01,17.3954139001155,52.95541508763827,7.092330990877745,8.04861590533337,0.956284914455626,211.98098476136755,228.89,16.909015238632435,69.1290924098251,7.08880819021485,7.908172309657241,0.8193641194423904,237.1029847359343,260.08,22.97701526406567,644.6985555971863,701.98,57.28144440281369
372,15.5,24.794403404368854,7.038625732590207,8.648412839745124,1.6097871071549168,167.0787939527747,173.73,6.651206047225287,52.95524112697308,7.0989755030804025,7.956069860871228,0.8570943577908254,189.99265428120611,184.12,0.0,69.1287034820302,7.09923848183352,7.766589161266858,0.6673506794333379,193.11310317441107,199.52,6.4068968255889445,550.1845514083919,557.37,7.185448591608065
373,15.541666666666666,24.794258371437056,7.057530171968367,8.500131423039953,1.4426012510715855,149.72580301927,155.87,6.144196980730015,52.95499024153375,7.089763325087261,7.928600261481839,0.8388369363945785,185.9446390553203,184.9,0.0,69.1282964409989,7.091260519251024,7.708752513676328,0.6174919944253041,178.68430611545136,171.8,0.0,514.3547481900416,512.5699999999999,0.0
374,15.583333333333334,24.794168110253167,7.069171277012519,8.349462615050465,1.2802913380379461,132.87937377342217,138.87,5.990626226577831,52.95490167662794,7.082572002607513,7.9392147095567625,0.8566427069492493,189.8913193132322,175.94,0.0,69.12809969831072,7.0834639072506835,7.673789451118539,0.5903255438678556,170.8226356513044,170.62,0.0,493.5933287379588,485.43,0.0
375,15.625,24.794159201770153,7.075088490781599,8.22053723698679,1.14544874620519,118.88423585770158,122.02,3.135764142298413,52.954980990197924,7.081324753051482,7.950792761400837,0.8694680083493553,192.73458251969438,192.95,0.2154174803056037,69.12809629687406,7.081132607425332,7.625951118756154,0.5448185113308224,157.65424763428763,155.96,0.0,469.2730660116836,470.92999999999995,1.6569339883163252
376,15.666666666666666,24.794140156327703,7.078212151819251,8.430194040934994,1.3519818891157431,140.31986228145448,110.8,0.0,52.95470195127087,7.080541765275535,7.784661461336461,0.7041196960609266,156.0810740192874,181.53,25.448925980712602,69.12781182849554,7.08142120878198,7.560000334968609,0.478579126186629,138.4859728873944,144.18,5.694027112605596,434.8869091881363,436.51,1.6230908118636762
