hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
377,15.708333333333334,24.793989251440454,7.078500575344061,8.591409502258356,1.512908926914295,157.02124555633713,165.68,8.658754443662872,52.95406025773375,7.063274474453303,7.585966085046012,0.5226916105927089,115.86279978025094,119.07,3.207200219749055,69.12709583587467,7.066326183019153,7.495873904249331,0.42954772123017815,124.29651585367058,117.39,0.0,397.1805611902587,402.14,4.9594388097413
378,15.75,24.794005396436955,7.074299402585813,8.241152277317347,1.1668528747315348,121.10498379573374,143.66,22.555016204266252,52.954109967716974,7.057510730897807,7.441728506804625,0.3842177759068184,85.16798075407254,100.92,15.752019245927457,69.1274183876944,7.056931378038078,7.5358867801306415,0.4789554020925637,138.59406666532306,115.75,0.0,344.8670312151294,360.33,15.462968784870611
379,15.791666666666666,24.794064184750408,7.070240643753474,8.22578839963564,1.155547755882166,119.9319358039338,93.26,0.0,52.954169071259656,7.067934577954579,7.319928727794039,0.25199414983946067,55.85857345396405,57.31,1.451426546035954,69.12761861587438,7.066886976970367,7.520486704967515,0.45359972799714754,131.25734203923741,146.25,14.992657960762585,307.04785129713525,296.82,0.0
380,15.833333333333334,24.793697818971946,7.067913513725119,8.703196938877875,1.635283425152756,169.72021086148305,142.2,0.0,52.95307898431295,7.046562586338292,7.255521669955713,0.20895908361742066,46.31820243295835,42.16,0.0,69.12621470361907,7.052701057530081,7.492070967729214,0.4393699101991331,127.13710303383314,100.74,0.0,343.1755163282745,285.09999999999997,0.0
381,15.875,24.79372972195383,7.059416630095335,8.654286402832874,1.594869772737539,165.52603558405002,193.31,27.78396441594998,52.953092141754055,7.01738861690353,7.234364155724207,0.21697553882067666,48.09515457885221,38.15,0.0,69.12614611753453,7.018177085116966,7.432837563548969,0.4146604784320038,119.98700511778377,138.23,18.242994882216223,333.608195280686,369.69,36.08180471931399
382,15.916666666666666,24.79385845478436,7.049096455425047,8.40703716905488,1.3579407136298327,140.93671708584094,132.76,0.0,52.95355462103854,7.03713583609046,7.290880433957817,0.2537445978673567,56.24593587852116,45.83,0.0,69.12653936349885,7.0349472740988235,7.359256132622308,0.32430885852348457,93.84320922650598,86.08,0.0,291.02586219086805,264.66999999999996,0.0
383,15.958333333333334,24.79391447016616,7.043962404921068,8.486773432983671,1.4428110280626036,149.7454984856966,144.56,0.0,52.953637585211126,7.039955988773536,7.289742425635684,0.24978643686214852,55.368642489139425,54.53,0.0,69.12651747856546,7.039129676821889,7.2909491481674875,0.25181947134559834,72.86738932391759,85.91,13.042610676082404,277.9815302987536,285.0,7.018469701246374
384,16.0,24.793931698982227,7.042226431423268,8.42065764700418,1.3784312155809122,143.06378931385237,150.41,7.346210686147629,52.953682650924605,7.045469941545341,7.2813524307718005,0.2358824892264595,52.28668335443022,43.98,0.0,69.1264612417551,7.045145528857603,7.226124796561892,0.18097926770428963,52.368770216308235,43.78,0.0,247.7192428845908,238.17,0.0
385,16.041666666666668,24.793910954438196,7.042526435667438,8.311104669095117,1.2685782334276796,131.66232396442965,130.91,0.0,52.95369864914803,7.046044804132039,7.276248537318942,0.23020373318690268,51.02792233575888,48.4,0.0,69.12650563602058,7.045874057324909,7.235163315591745,0.18928925826683596,54.7734122396686,44.88,0.0,237.46365853985714,224.19,0.0
386,16.083333333333332,24.793535018606295,7.042793238269351,9.027297463467963,1.984504225198612,205.96323475851406,127.65,0.0,52.9525437045943,7.025938309616851,7.237810709461911,0.2118723998450598,46.96349799771349,41.4,0.0,69.12503169528347,7.0327179121762065,7.230248157060934,0.19753024488472715,57.15683465928418,48.62,0.0,310.0835674155117,217.67000000000002,0.0
387,16.125,24.793149849331243,7.034138707225536,9.794632828717408,2.7604941214918712,286.4954677100802,281.6,0.0,52.951160226819,6.96097953376363,7.167661054168804,0.20668152040517462,45.81169410392668,40.21,0.0,69.12323781137863,6.969977243156328,7.193674215338511,0.2236969721821831,64.72669059842276,49.62,0.0,397.03385241242967,371.43,0.0
388,16.166666666666668,24.793115103412067,7.012726085481944,9.859305903225144,2.8465798177431996,295.42938236888597,288.11,0.0,52.95106782002355,6.934756057391827,7.257856881063905,0.3231008236720774,71.61632176247818,39.09,0.0,69.12295410777763,6.937248909814973,7.1657260659171715,0.22847715610219854,66.10956487523383,63.86,0.0,433.15526900659796,391.06000000000006,0.0
389,16.208333333333332,24.79325958907506,6.989066687375762,9.944785011000677,2.9557183236249154,306.7579985298594,299.58,0.0,52.95136787476432,6.933997600763151,7.336441234604303,0.4024436338411519,89.20341262573379,92.33,3.126587374266208,69.12326045423856,6.932908943076883,7.171270351655019,0.23836140857813604,68.96986600683641,52.34,0.0,464.9312771624296,444.25,0.0
390,16.25,24.79345314284781,6.97135648741996,9.987878571167586,3.0165220837476268,313.0709355534735,310.87,0.0,52.95170360004603,6.947711522512089,7.315636046968585,0.36792452445649637,81.55261631294788,74.12,0.0,69.12381914903075,6.94529005497364,7.219759329358708,0.2744692743850683,79.41831773236463,69.73,0.0,474.041869598786,454.72,0.0
391,16.291666666666668,24.793309123611436,6.96214699460966,9.97406666750336,3.0119196728936997,312.591456746191,312.18,0.0,52.95148935306387,6.951630622825433,7.419328097354193,0.46769747452876054,103.6674530506495,77.06,0.0,69.12377456735248,6.952872313092984,7.409944976894555,0.4570726638015712,132.25494441995093,73.29,0.0,548.5138542167914,462.53000000000003,0.0
392,16.333333333333332,24.793526042967084,6.956877779317007,9.010096251557002,2.053218472239995,213.09471642692293,309.88,96.78528357307707,52.95274881970208,6.960577610044625,7.754439655623826,0.7938620455792007,175.96762500265254,118.7,0.0,69.12559967962397,6.95447987741148,7.7166818769642305,0.76220199955275,220.5505878594425,176.22,0.0,609.612929289018,604.8,0.0
393,16.375,24.794181717618866,6.961931884706252,8.443673014993442,1.4817411302871895,153.78760731600494,110.51,0.0,52.954837058494974,7.041491603768968,7.971605663121532,0.9301140593525643,206.17740498866388,222.66,16.482595011336116,69.12837410046629,7.028945553785428,7.876911710267092,0.8479661564816636,245.37713179349853,250.62,5.24286820650147,605.3421440981673,583.79,0.0
394,16.416666666666668,24.794151418332156,6.984714342629258,8.581816378597855,1.5971020359685975,165.76053372744965,193.28,27.519466272550346,52.954590453087576,7.072055145360785,7.832559649700305,0.7605045043395195,168.57944830920562,178.74,10.160551690794392,69.1285467757964,7.070598828516926,8.04362645025214,0.9730276217352136,281.56704314922575,225.78,0.0,615.907025185881,597.8,0.0
395,16.458333333333332,24.794345510193732,7.011102500696567,8.112579518066278,1.101477017369711,114.32134168448674,133.3,18.97865831551327,52.955241753689364,7.087568734794479,7.78267095543439,0.6951022206399111,154.08375549162866,147.12,0.0,69.12965744449316,7.083071380717357,8.142581758296057,1.0595103775787003,306.5976654833322,323.71,17.112334516667772,575.0027626594476,604.13,29.12723734055237
396,16.5,24.7943036600961,7.037549529893107,8.117033470716114,1.0794839408230077,112.03851028809454,90.08,0.0,52.955202897736484,7.109260986138862,7.765202927960256,0.6559419418213936,145.40296465615006,149.8,4.39703534384995,69.12956300086618,7.108828096229388,8.109989049729098,1.00116095349971,289.7123032087294,275.56,0.0,547.1537781529739,515.44,0.0
397,16.541666666666668,24.79408940985949,7.05941730172552,8.214813092128345,1.1553957904028254,119.91628561886199,129.46,9.543714381138017,52.95469560096228,7.088978691521334,7.760402900564088,0.6714242090427538,148.8335004531731,129.54,0.0,69.12881689012812,7.091980335738183,8.065034051931562,0.9730537161933785,281.5756943877673,289.99,8.414305612232681,550.3254804598024,548.99,0.0
398,16.583333333333332,24.79391786095244,7.070945025308588,8.145704925531843,1.0747599002232553,111.54647136119016,105.33,0.0,52.95444978696424,7.076254456837975,7.828959218106356,0.7527047612683813,166.85005230619075,156.9,0.0,69.12832601513983,7.078711286143522,8.0225056798179,0.943794393674378,273.10689048465065,259.03,0.0,551.5034141520316,521.26,0.0
399,16.625,24.793862848923617,7.073932909646372,8.306830433708225,1.232897524061853,127.95887080748463,112.92,0.0,52.954116503741794,7.061296349536172,7.675083664812573,0.6137873152764008,136.05573709697148,165.65,29.594262903028522,69.12808980824127,7.0628582407340135,8.026001772946575,0.9631435322125617,278.70502107436783,273.14,0.0,542.719628978824,551.71,8.990371021176088
400,16.666666666666668,24.793851096750675,7.071422631025576,8.365757649592185,1.294335018566609,134.33522712645708,138.46,4.124772873542923,52.953874329029304,7.055011430668237,7.513187409527007,0.4581759788587698,101.56154075641166,94.68,0.0,69.1278443994523,7.055967509966203,7.958674981788476,0.9027074718222723,261.2156998283777,270.22,9.004300171622333,497.11246771124644,503.36,6.247532288753575
401,16.708333333333332,24.793732666432838,7.06671530527817,8.337269439181014,1.270554133902844,131.8664491302375,125.38,0.0,52.953577797361966,7.047859811155973,7.459956403219696,0.4120965920637225,91.34684573580084,96.68,5.333154264199166,69.12749283399357,7.0495901449257365,7.943854809682627,0.8942646647568901,258.771295820772,237.9,0.0,481.98459068681035,459.96000000000004,0.0
402,16.75,24.793748725342795,7.060346895770223,8.289751556581358,1.2294046608111344,127.5957693126627,133.69,6.094230687337301,52.95358769915318,7.039790410270394,7.420165387191056,0.38037497692066236,84.31533165972793,74.04,0.0,69.12751111542096,7.039793464252214,7.9205698071214545,0.8807763428692406,254.86827874390514,265.52,10.651721256094845,466.77937971629575,473.25,6.47062028370425
403,16.791666666666668,24.793327414080697,7.053818860509121,8.916070990380234,1.8622521298711128,193.2735925155787,116.57,0.0,52.95240839266773,7.022723600690477,7.415462800457387,0.3927391997669103,87.05409248007103,82.71,0.0,69.12598241682454,7.029898129773112,7.925969637194713,0.8960715074216017,259.2884721924936,229.84,0.0,539.6161571881433,429.12,0.0
404,16.833333333333332,24.79323323179734,7.040104614532972,9.68990056316568,2.6497959486327067,275.0076795531183,267.15,0.0,52.95157975179245,6.9650422123475595,7.2742599903926175,0.309217778045058,68.53976332857722,79.43,10.890236671422784,69.12482518481544,6.970407237938456,7.797243346974883,0.8268361090364271,239.25041765236037,274.65,35.39958234763961,582.7978605340559,621.23,38.43213946594415
405,16.875,24.793467761016736,7.01927335129803,9.896288637034619,2.877015285736589,298.5923434861343,279.53,0.0,52.95180495592449,6.966979344087899,7.1989932603309885,0.23201391624308965,51.42733590889049,45.41,0.0,69.12466199485944,6.966469561696318,7.512264478410066,0.5457949167137484,157.92894392476242,189.12,31.191056075237583,507.9486233197872,514.06,6.111376680212743
406,16.916666666666668,24.793637111185607,7.002102494992077,9.931502862438766,2.9294003674466884,304.0312297328634,314.73,10.698770267136638,52.95206033668541,6.9701529072214345,7.207257602619711,0.23710469539827628,52.55599242481618,45.22,0.0,69.12455278378832,6.968770316450517,7.28830769530349,0.3195373788529734,92.45985902809322,111.33,18.87014097190678,449.04708118577275,471.28000000000003,22.232918814227276
407,16.958333333333332,24.793716709690983,6.99144696329263,9.910958145352609,2.9195111820599786,303.0058418863319,289.92,0.0,52.95221876461427,6.982404554705677,7.21794638152498,0.23554182681930325,52.20972736341373,47.7,0.0,69.12459235171437,6.981388872431964,7.208650421147599,0.2272615487156351,65.75938896441708,57.68,0.0,420.9749582141627,395.3,0.0
408,17.0,24.79380283029073,6.986578760595079,9.959483465146455,2.972904704551376,308.5484403440498,313.11,4.561559655950191,52.95229816934774,6.983878321686206,7.170989221967343,0.18711090028113642,41.47468783561777,44.49,3.0153121643822303,69.12475966177547,6.982913869042588,7.211617220565214,0.22870335152262555,66.17674277403516,57.88,0.0,416.19987095370277,415.48,0.0
409,17.041666666666668,24.793922327348458,6.985554106354724,9.850951646285175,2.865397539930451,297.3920427598579,300.74,3.3479572401421365,52.95259828332319,6.9966942538985,7.174505015741745,0.1778107618432445,39.413458152022585,26.07,0.0,69.12517543117578,6.99472952734187,7.225794011497106,0.23106448415523584,66.8603533911642,58.52,0.0,403.6658543030447,385.33,0.0
410,17.083333333333332,24.793974920820645,6.988562845612718,9.848321693234022,2.859758847621304,296.8074473715085,290.72,0.0,52.952757463881966,7.005856700349945,7.213678302629152,0.20782160227920699,46.06578680861654,40.5,0.0,69.12538824098024,7.004737702061787,7.2535916365452255,0.24885393448343862,72.00809456543477,59.26,0.0,414.88132874555976,390.48,0.0
411,17.125,24.794025815864128,6.9935879641371095,9.895982542222393,2.902394578085284,301.2331249615003,299.74,0.0,52.95282740407428,7.0101907019994565,7.201694626030419,0.19150392403096284,42.44886235363121,39.36,0.0,69.12554951626355,7.009469758968441,7.282184171133404,0.27271441216496317,78.91251965758633,68.89,0.0,422.5945069727179,407.99,0.0
412,17.166666666666668,24.794149566841153,6.999146786936332,9.90858910865887,2.909442321722538,301.96610186658955,299.53,0.0,52.95308735127179,7.018187128539207,7.209217297277723,0.19103016873851608,42.34405736917595,33.21,0.0,69.12579397897476,7.0165815574494665,7.236976868195204,0.22039531074573748,63.77371353525269,73.11,9.33628646474731,408.0838727710182,405.84999999999997,0.0
413,17.208333333333332,24.793981794919407,7.005351617546229,10.009577474671504,3.0042258571252747,311.8014149825074,301.23,0.0,52.95268927605677,7.017011179058251,7.219916642337036,0.20290546327878456,44.97601632825465,39.21,0.0,69.12535347021722,7.019195747245499,7.286674832302087,0.26747908505658824,77.39740825358726,38.34,0.0,434.1748395643493,378.78,0.0
414,17.25,24.794073053342732,7.008314587905695,10.033354434171642,3.0250398462659467,313.96280471275406,319.42,5.457195287245952,52.952841506367484,7.006651552854926,7.196376689267197,0.18972513641227096,42.05458653739934,38.44,0.0,69.12562586845455,7.005846034135332,7.308537987160048,0.3026919530247163,87.58690414257461,100.81,13.223095857425392,443.60429539272803,458.67,15.065704607271982
415,17.291666666666668,24.794064805467787,7.009877492259216,9.875641788057901,2.8657642957986855,297.43181656301795,305.27,7.838183436982035,52.9529649369474,7.0188276053022935,7.2733274583295655,0.25449985302727196,56.412720228894514,33.35,0.0,69.12572872436529,7.018400546728347,7.328111740264341,0.3097111935359944,89.61812401126613,58.45,0.0,443.46266080317855,397.07,0.0
416,17.333333333333332,24.79399795772156,7.01210776049928,9.267238474113526,2.255130713614246,234.05477460422804,286.19,52.135225395771954,52.95336580043527,7.019096929799658,7.502343207227671,0.4832462774280133,107.11771774484087,67.45,0.0,69.12638270333898,7.017540948862839,7.542762774683782,0.5252218258209425,151.9797831414468,105.21,0.0,493.15227549051576,458.84999999999997,0.0
417,17.375,24.79438301570997,7.016522925050368,8.613467456670351,1.5969445316199833,165.74573480047798,177.13,11.38426519952202,52.95479508794286,7.058475056107446,7.672097875331071,0.6136228192236244,136.02101695460007,135.39,0.0,69.12837342689704,7.050314316268399,7.712958613586007,0.6626442973176081,191.75028890945822,183.86,0.0,493.5170406645363,496.38,2.8629593354636995
418,17.416666666666668,24.794607157962812,7.030894738425356,8.392281595596446,1.3613868571710892,141.2986489846073,149.69,8.3913510153927,52.955523912931724,7.102601522951438,7.734967410291521,0.6323658873400833,140.17769911262963,125.2,0.0,69.12926629292383,7.097272846715904,7.722530437930489,0.6252575912145852,180.9339834245833,184.87,3.9360165754167156,462.41033152182024,459.76,0.0
419,17.458333333333332,24.794543672014193,7.05245921322495,8.244964096567998,1.1925048833430472,123.77003391665741,128.08,4.3099660833426015,52.95553687595966,7.116792972310974,7.753748216143691,0.6369552438327171,141.1950646964575,143.85,2.654935303542487,69.12928589071791,7.116033617761343,7.737056916774661,0.6210232990133173,179.70873560505925,162.03,0.0,444.6738342181742,433.96000000000004,0.0
420,17.5,24.794316412707833,7.072266883604096,8.323894353380412,1.2516274697763166,129.9051741039472,114.55,0.0,52.95497481578118,7.1067593468889445,7.661725763410333,0.5549664165213883,123.01914170752976,127.06,4.040858292470247,69.12876570142559,7.109536437948249,7.788884284914709,0.6793478469664604,196.584933505394,182.54,0.0,449.509249316871,424.15,0.0
421,17.541666666666668,24.79436536337208,7.0838585765989155,8.346808473438273,1.2629498968393573,131.08057637055586,140.76,9.67942362944413,52.9549550002523,7.093948638964724,7.54890198435247,0.4549533453877457,100.8492540402826,107.3,6.450745959717395,69.12866098699591,7.094041581345144,7.674863637453598,0.5808220561084534,168.07397392991612,195.89,27.816026070083865,400.0038043407546,443.95,43.946195659245404
422,17.583333333333332,24.794127917976645,7.089577951107613,8.303554224516784,1.2139762734091706,125.99643588946924,116.45,0.0,52.954464024273214,7.090968885785191,7.535992887161477,0.44502400137628584,98.64730727284683,82.52,0.0,69.12788870572777,7.094095697498452,7.600531148279245,0.5064354507807929,146.5468932197859,124.97,0.0,371.19063638210196,323.94,0.0
423,17.625,24.793975680508858,7.0891383094325855,8.4105703642632,1.3214320548306153,137.14823801061073,130.89,0.0,52.95403267041285,7.063411574283483,7.473683997058075,0.4102724227745913,90.94327486346434,103.05,12.106725136535658,69.12737852709667,7.066154621601731,7.588158546970899,0.5220039253691677,151.05081767364132,152.98,1.9291823263586707,379.14233054771637,386.91999999999996,7.77766945228359
424,17.666666666666668,24.793838301969124,7.08253339027246,8.384806332872872,1.3022729426004114,135.15901118153522,138.79,3.630988818464772,52.95363375596521,7.053125776354032,7.365731243607269,0.31260546725323657,69.29335044084654,66.8,0.0,69.12704551881343,7.055431409459604,7.616498394778404,0.5610669853188002,162.35360409712644,133.85,0.0,366.8059657195082,339.43999999999994,0.0
425,17.708333333333332,24.793645888450055,7.072899566613614,8.358851906383519,1.2859523397699046,133.46410889786756,126.71,0.0,52.95323468383772,7.03586002862242,7.349014807286859,0.31315477866443864,69.414589826512,59.68,0.0,69.12675370071274,7.038426345518365,7.724314682403186,0.6858883368848208,198.47179806829928,175.91,0.0,401.3504967926788,362.29999999999995,0.0
426,17.75,24.793806648557513,7.061279383489132,8.380970533989524,1.3196911505003923,136.96661998844192,135.57,0.0,52.95358203646164,7.033386115258965,7.362095983845696,0.32870986858673046,72.86304385819459,67.11,0.0,69.12706153732032,7.031811225849179,7.655854102904202,0.6240428770550235,180.5767160241604,206.37,25.793283975839614,390.40637987079685,409.05,18.643620129203157
427,17.791666666666668,24.79393911760526,7.053257332274632,8.32888578172402,1.2756284494493881,132.3941973142273,133.65,1.255802685772693,52.95388779897984,7.049698249939684,7.373848951498841,0.32415070155915693,71.85285693903708,66.6,0.0,69.12716889085777,7.04789168126374,7.512651426649417,0.46475974538567666,134.48582137859918,139.63,5.144178621400812,338.7328756318636,339.88,1.1471243681364172
428,17.833333333333332,24.793810068339404,7.050594196179839,8.3110892762107,1.2604950800308607,130.82286288822897,126.34,0.0,52.95365136890322,7.048046317709183,7.404351274185315,0.3563049564761318,78.97997639599966,65.07,0.0,69.12676309220429,7.049413780358391,7.48315651457178,0.43374273421338927,125.50980593268928,113.92,0.0,335.31264521691793,305.33,0.0
429,17.875,24.793716788544796,7.04835957685781,8.296447440828958,1.248087863971148,129.53466919301465,130.6,1.0653308069853438,52.95350133880692,7.036672343263346,7.444324540227993,0.40765219696464694,90.36155430627876,80.98,0.0,69.12654465426155,7.03798505066881,7.497414989248197,0.45942993857938674,132.942354233487,121.7,0.0,352.83857773278044,333.28,0.0
430,17.916666666666668,24.79326176989012,7.043959398893711,9.600898555927367,2.556939157033656,265.37089170417374,123.65,0.0,52.95189190872334,7.005889274553875,7.375326257510315,0.3694369829564401,81.88815277145567,87.9,6.01184722854434,69.12432258231094,7.015611232079526,7.392849227427279,0.3772379953477527,109.15547920670386,128.85,19.694520793296135,456.4145236823333,340.4,0.0
431,17.958333333333332,24.792892434649023,7.027209465015963,10.617757996042213,3.5905485310262506,372.638069577552,405.97,33.33193042244801,52.95032373201875,6.918285723984253,7.240732681611904,0.3224469576276512,71.47038593861335,63.75,0.0,69.12199437969943,6.928707072612332,7.162751053851627,0.23404398123929493,67.71937815988355,73.64,5.920621840116453,511.8278336760489,543.36,31.532166323951117
432,18.0,24.793151401471352,6.996855649353341,10.045445303398605,3.048589654045264,316.39523035760243,335.6,19.204769642397594,52.95097046698476,6.915573973372149,7.248062810555,0.3324888371828507,73.69706922036337,67.12,0.0,69.12286502106393,6.913378955207219,7.178903766013846,0.26552481080662726,76.82915606074633,45.69,0.0,466.92145563871213,448.41,0.0
433,18.041666666666668,24.793493446365076,6.97229165516107,9.901898910171514,2.9296072550104446,304.05093998971984,293.66,0.0,52.95178306581595,6.943188556779623,7.273580008567525,0.33039145178790186,73.23330179312025,68.27,0.0,69.1240190066283,6.937859546728401,7.241855424895069,0.30399587816666784,87.96216297733892,92.28,4.317837022661081,465.24640476017896,454.21000000000004,0.0
434,18.083333333333332,24.79379007098124,6.961765013773452,9.886669063384462,2.9249040496110092,303.5664469342633,311.41,7.843553065736728,52.95246080963138,6.974826812952088,7.33533703085561,0.36051021790352156,79.91033473244305,66.19,0.0,69.12475096633939,6.97021895440026,7.20154882131483,0.23132986691457003,66.93673298231192,67.82,0.8832670176880697,450.4135146490183,445.42,0.0
435,18.125,24.79388543772718,6.963825321749373,9.821784235918178,2.8579589141688055,296.61956611260575,292.37,0.0,52.9526850503514,6.996306016039956,7.317509159747298,0.3212031437073426,71.19786944017137,81.76,10.562130559828631,69.1252241236361,6.994046835116549,7.284444303203271,0.29039746808672184,84.02888521808062,50.06,0.0,451.84632077085774,424.19,0.0
436,18.166666666666668,24.794006578232032,6.972254937154576,9.877167655695125,2.904912718540549,301.4942432705364,297.68,0.0,52.95287789341705,7.005212234302008,7.274876616037452,0.2696643817354438,59.774008257515824,48.45,0.0,69.12560206567795,7.003363623061782,7.321748171138792,0.31838454807701044,92.12767968173571,102.4,10.272320318264292,453.39593120978793,448.53,0.0
437,18.208333333333332,24.79398090782996,6.982726911369772,9.824291641710145,2.841564730340373,294.9191952007593,302.16,7.2408047992407205,52.95285035278872,7.013050391038802,7.284994009765977,0.27194361872717465,60.27919428033885,59.01,0.0,69.12566555178697,7.012941471103584,7.3807334714313795,0.36779200032779524,106.42430645528201,66.01,0.0,461.6226959363802,427.18,0.0
438,18.25,24.793752363986957,6.991811201791909,9.87583788556991,2.884026683778001,299.3234605089114,284.27,0.0,52.95234740516381,7.002228913158882,7.265452271754363,0.2632233585954804,58.34570173769492,49.36,0.0,69.12548137439413,7.004859531075678,7.6135304393120125,0.6086709082363342,176.1245666543644,131.48,0.0,533.7937289009708,465.11,0.0
439,18.291666666666668,24.793069004335752,6.994231887220971,9.976719519824782,2.982487632603811,309.5338607513258,311.41,1.8761392486742352,52.95144269359169,6.961391378492286,7.87188914372067,0.9104977652283841,201.81614461682926,55.18,0.0,69.12392679987262,6.9702467675195985,7.8130048839249,0.8427581164053013,243.85438495839642,206.06,0.0,755.2043903265514,572.6500000000001,0.0
440,18.333333333333332,24.792089833337297,6.982460513110107,10.204315785137098,3.221855272026991,334.36313504856156,304.47,0.0,52.95030208252597,6.88882485560328,8.830590319507397,1.941765463904117,430.39224617556465,338.82,0.0,69.12218014585724,6.90169371455047,8.304625848972668,1.4029321344221977,405.9320242691701,267.47,0.0,1170.6874054932964,910.76,0.0
441,18.375,24.792432109603034,6.953469379728845,9.793968421573954,2.840499041845109,294.79017422468405,361.69,66.89982577531595,52.95159624528812,6.858765500971487,9.174427208157091,2.315661707185604,513.2788800175463,513.89,0.6111199824537152,69.12465196227357,6.853814920254646,8.918408629078675,2.064593708824029,597.4021500751111,532.39,0.0,1405.4712043173413,1407.9699999999998,2.4987956826585105
442,18.416666666666668,24.793895354373277,6.932101654326753,8.788402534625018,1.8563008802982646,192.66035602704105,223.29,30.629643972958945,52.955397547644935,6.98246515133324,9.27128124840534,2.288816097072101,507.3648262737146,504.64,0.0,69.12969435563069,6.959152451496272,9.011817490955936,2.052665039459664,593.9938470327152,651.72,57.72615296728486,1294.0190293334708,1379.65,85.63097066652927
443,18.458333333333332,25.02901191141747,6.946838728737131,8.572835960421093,1.6259972316839626,170.35807767783237,157.24,0.0,53.45864444097242,7.055994652373608,10.167096950157973,3.111102297784365,696.1958941765415,502.12,0.0,69.78578518559482,7.056432760118137,8.997516726906328,1.9410839667881907,567.0358477183596,524.76,0.0,1433.5898195727336,1184.12,0.0
444,18.5,25.029804805267478,6.9729661399566005,8.505038539637308,1.5320723996807075,160.52252244493093,179.17,18.64747755506906,53.46038040401387,7.045544688491919,10.066337975929692,3.0207932874377725,676.0086861111663,885.81,209.80131388883365,69.7886975757804,7.038003282640626,9.26228876924715,2.224285486606523,649.7927261972591,597.84,0.0,1486.3239347533563,1662.8200000000002,176.49606524664387
445,18.541666666666668,24.794031561066436,7.001787045715104,8.213299496512093,1.211512450796989,125.74023146389548,137.02,11.279768536104527,52.95631022928482,7.106379471742942,9.380681567182764,2.274302095439822,504.15617768664254,458.33,0.0,69.13183754438091,7.1032699067881495,9.55973864251759,2.456468735729441,710.8673470334554,690.68,0.0,1340.7637561839933,1286.03,0.0
446,18.583333333333332,24.79370172206074,7.031917335523651,8.400684674250172,1.3687673387265216,142.0594829900679,109.45,0.0,52.95564758463913,7.0849917198574826,9.43768389881452,2.352692178957037,521.5267824660837,542.24,20.71321753391635,69.13103239644762,7.088716385874629,9.627664481227402,2.538948095352773,734.7271512950142,721.07,0.0,1398.3134167511657,1372.7600000000002,0.0
447,18.625,24.793871302463337,7.050316812620131,8.646195944449774,1.5958791318296432,165.63173929193442,170.6,4.968260708065571,52.95568571689852,7.073143120585149,9.2642934254728,2.1911503048876515,485.7177668606331,492.61,6.892233139366908,69.13093116959541,7.072741546161717,9.439648620362545,2.366907074200828,684.940487271465,738.53,53.58951272853494,1336.2899934240327,1401.74,65.45000657596734
448,18.666666666666668,24.793835583341313,7.061318165387183,8.477801050997726,1.4164828856105434,147.0125032314534,156.12,9.10749676854661,52.9556030417219,7.081357417437719,9.210450983235676,2.129093565797957,471.9607575062123,470.45,0.0,69.13053218424446,7.081844775552379,9.261396105633713,2.179551330081334,630.7194525526824,620.58,0.0,1249.692713290348,1247.15,0.0
449,18.708333333333332,24.794352525340308,7.06885900293958,8.350549849801077,1.2816908468614967,133.02561595386263,133.11,0.08438404613738726,52.95631545410785,7.095796286250299,8.758762617908086,1.6629663316577874,368.6382885500037,465.03,96.39171144999625,69.13171157867751,7.089256808181774,9.094063329605886,2.004806521424112,580.1616261956606,630.05,49.88837380433938,1081.825530699527,1228.19,146.36446930047305
450,18.75,24.794605277181155,7.080839127495564,8.198517274293627,1.1176781467980623,116.00405816383997,128.18,12.175941836160035,52.956312975701074,7.138802758358472,8.187843761928935,1.049041003570463,232.54629676763625,262.03,29.483703232363723,69.13195117984971,7.135134281920559,8.852353339688818,1.7172190577682596,496.9397512233855,518.61,21.670248776614528,845.4901061548617,908.8199999999999,63.32989384513826
451,18.791666666666668,24.794502933272014,7.097518139961145,8.154249261570522,1.0567311216093769,109.67790043605686,98.7,0.0,52.95577770416974,7.137803136754887,7.848291453494172,0.7104883167392844,157.495995264075,192.18,34.684004735925015,69.13131429797383,7.138913358796769,8.669863396502066,1.5309500377052974,443.03195833538376,463.04,20.008041664616258,710.2058540355156,753.9200000000001,43.71414596448449
452,18.833333333333332,24.793827744859996,7.109065232744846,9.178670149163466,2.06960491641862,214.79800876074788,115.89,0.0,52.95350771035543,7.093360848791102,7.50716253542315,0.4138016866320484,91.72468186398788,111.18,19.455318136012124,69.12847990366639,7.1056741376573855,8.524087529571887,1.418413391914501,410.4488603006093,410.29,0.0,716.9715509253451,637.36,0.0
453,18.875,24.793063198032378,7.1003992357005945,10.109233055833345,3.0088338201327502,312.26809473193055,311.49,0.0,52.951014411908965,6.9846621488156,7.251980890920823,0.267318742105223,59.25198679638454,60.1,0.8480132036154586,69.12541602554852,7.000300562632995,8.464305675206372,1.4640051125733775,423.62304290010945,397.66,0.0,795.1431244284245,769.25,0.0
454,18.916666666666668,24.793463822246224,7.067767395856405,9.989679422642086,2.92191202678568,303.25192405537643,309.84,6.58807594462354,52.95177338086774,6.95572138880095,7.211834151546156,0.25611276274520556,56.76896213627505,46.11,0.0,69.1259424238583,6.953652360031405,8.19755398302229,1.2439016229908857,359.9368600740044,436.92,76.9831399259956,719.9577462656559,792.87,72.91225373434406
455,18.958333333333332,24.793722916372317,7.036740063027403,9.898242764141669,2.861502701114266,296.98541913134557,293.29,0.0,52.95236926640639,6.989379714875303,7.280539309206588,0.291159594331285,64.5380332238838,55.32,0.0,69.12608795102639,6.986204905737959,7.918146344097293,0.9319414383593339,269.6682559779148,269.06,0.0,631.1917083331441,617.6700000000001,0.0
456,19.0,24.79411405856908,7.0188348679081205,9.905268148606396,2.8864332806982755,299.5776033493705,297.46,0.0,52.95317008346013,7.006733331654677,7.289465561988692,0.2827322303340152,62.6709831496698,61.69,0.0,69.12659877822536,7.001649890285684,7.646987863300449,0.6453379730147653,186.73754010725136,256.13,69.39245989274863,548.9861266062917,615.28,66.29387339370828
457,19.041666666666668,24.79419638329987,7.014070666401155,9.865976129107395,2.85190546270624,295.9950074000404,298.48,2.4849925999596394,52.9533113071845,7.034347406953374,7.281252658775915,0.24690525182254142,54.72965047589491,51.52,0.0,69.12639155912035,7.032987471780577,7.441314484093812,0.40832701231323565,118.15475991566541,101.95,0.0,468.8794177916007,451.95,0.0
458,19.083333333333332,24.793949396405637,7.01662432185665,9.841319449893772,2.8246951280371224,293.16796699936145,290.19,0.0,52.952815521735424,7.02024089703837,7.303077014605856,0.28283611756748606,62.69359121443674,45.72,0.0,69.12585672098778,7.023022220458686,7.51507132009669,0.49204909963800425,142.3797389394667,118.94,0.0,498.2412971532649,454.84999999999997,0.0
459,19.125,24.793977736889897,7.016972342357201,9.88772468898111,2.8707523466239095,297.94846985854963,292.9,0.0,52.952887503832656,7.011194715625254,7.331943177047453,0.32074846142219915,71.09735641708586,67.63,0.0,69.12596587521153,7.0112810536458365,7.540599033404054,0.5293179797582175,153.16413511230766,150.65,0.0,522.2099613879432,511.17999999999995,0.0
460,19.166666666666668,24.79463460285595,7.017123910378162,8.908051335376056,1.8909274249978942,196.26000120215,299.83,103.56999879784999,52.95472421234045,7.0484871957257385,7.325474883934046,0.2769876882083073,61.399438592045584,62.5,1.100561407954416,69.12829595218298,7.03739881250174,7.497584830473585,0.46018601797184466,133.16450976893216,140.47,7.305490231067836,390.8239495631277,502.79999999999995,111.97605043687224
461,19.208333333333332,24.794872528932707,7.03133457906322,7.8011092539536895,0.7697746748904697,79.89594223846247,86.62,6.724057761537537,52.95603883786244,7.132675173767071,7.437238231966124,0.3045630581990535,67.51370483804244,48.18,0.0,69.13019499709937,7.123608409920883,7.662839930814215,0.539231520893332,156.04227626671056,110.46,0.0,303.45192334321547,245.26,0.0
462,19.25,24.79444967046164,7.059042329113726,7.942920375480187,0.8838780463664611,91.73731911263211,67.81,0.0,52.95528765307654,7.1311895060247705,7.513880659210895,0.38269115318612457,84.83146713549735,74.93,0.0,69.1295907558362,7.134365513096825,7.908176281832845,0.7738107687360198,223.92262630904375,186.81,0.0,400.49141255717325,329.55,0.0
463,19.291666666666668,24.79380899047732,7.079700732754436,8.228011955841966,1.1483112230875303,119.17964420500924,110.98,0.0,52.9539924784742,7.085063096024442,7.674425722190103,0.589362626165661,130.6413096498719,82.83,0.0,69.12808237925194,7.094059561249011,8.106441096139143,1.0123815348901317,292.95299948309423,246.71,0.0,542.7739533379754,440.52,0.0
464,19.333333333333332,24.792129919700677,7.08036609323969,8.116562394015643,1.036196300775953,107.53630272047668,122.65,15.113697279523322,52.951450478226796,6.984841758187503,8.613775430522976,1.6289336723354726,361.0609212589873,167.28,0.0,69.12478348354817,7.006068657091939,8.724754045807229,1.71868538871529,497.3125199841875,325.53,0.0,965.9097439636514,615.46,0.0
465,19.375,24.79155305746241,7.049398769449834,7.785248951326404,0.7358501818765699,76.36464890704394,87.14,10.775351092956058,52.9514414303651,6.885728449860967,9.502975396578734,2.617246946717766,580.1251753355854,547.01,0.0,69.12544983893504,6.892665649810133,9.632260153245992,2.7395945034358595,792.7266903563982,658.12,0.0,1449.2165145990275,1292.27,0.0
466,19.416666666666668,25.368977757462453,7.005048504649917,7.860206696289515,0.8551581916395978,90.81313155183099,60.07,0.0,54.18503019156667,6.919671974802188,9.553311818416985,2.6336398436147963,597.358334685759,606.06,8.701665314240927,70.73726577451589,6.910729761054587,10.182538862502078,3.2718091014474906,968.802942265183,918.85,0.0,1656.974408502773,1584.98,0.0
467,19.458333333333332,27.93959303274983,6.978283660179002,8.019153528086273,1.0408698679072703,121.73507741226973,116.86,0.0,59.6759442528935,6.978600662564177,9.446534181413263,2.467933518849086,616.4984372976088,579.91,0.0,77.90809222033359,6.971318782358102,10.384111612721968,3.412792830363866,1112.9911714391055,1009.98,0.0,1851.2246861489841,1706.75,0.0
468,19.5,27.50640983031425,6.975331149830826,7.961470477125197,0.9861393272943717,113.54588830785853,118.76,5.214111692141472,58.75067240933304,7.012523541591228,9.462277937000051,2.4497543954088234,602.4688694139957,639.88,37.41113058600433,76.6998680449753,7.009385971014324,10.44937034273228,3.439984371717956,1104.4608101642611,1202.51,98.04918983573884,1820.4755678861152,1961.15,140.6744321138849
469,19.541666666666668,25.759288725518466,6.984712287025914,7.967032854913976,0.9823205678880615,105.92203803501471,101.19,0.0,55.01858567425588,7.022089790139765,9.40825519506468,2.386165404924914,549.5525039672956,552.65,3.0974960327043846,71.82638937651059,7.021211772044831,10.519430784384195,3.498219012339364,1051.7929496266534,992.95,0.0,1707.2674916289636,1646.79,0.0
470,19.583333333333332,27.93002116903408,6.996942983723165,7.939546779192472,0.9426037954693074,110.20458742271185,104.94,0.0,59.65574252917736,7.032105516025267,9.623539721350937,2.5914342053256707,647.1301982394095,536.57,0.0,77.8814567065129,7.029907596440528,10.387178721076394,3.357271124635866,1094.5099278100522,1101.03,6.5200721899477685,1851.8447134721737,1742.54,0.0
471,19.625,28.039862635754464,7.010693700895499,7.992414351512533,0.9817206506170342,115.2293288272778,107.81,0.0,59.89046849096595,7.042620933937273,9.732155460877086,2.6895345269398137,674.2703431726517,748.55,74.27965682734828,78.18772803900931,7.042773164068967,10.311796296028673,3.269023131959706,1069.9310998162343,1070.46,0.5289001837656997,1859.4307718161638,1926.82,67.38922818383617
472,19.666666666666668,26.218666962480913,7.0209395392493485,8.088721534548625,1.0677819952992769,117.19050471047143,114.98,0.0,55.99990955016102,7.0302878084904155,9.516445841527544,2.4861580330371282,582.794280155754,588.81,6.01571984424595,73.10760027602625,7.032033369015952,10.424499949761135,3.3924665807451824,1038.191169816276,1053.27,15.078830183723994,1738.1759546825015,1757.06,18.884045317498476
473,19.708333333333332,25.259066034827875,7.025948636038886,8.216950542819388,1.1910019067805022,125.92993206473975,113.46,0.0,53.949383510132485,7.0499512436676435,8.88103489676736,1.831083653099717,413.51750212952334,567.03,153.51249787047664,70.4306365527579,7.043066251796614,10.355631485735083,3.312565233938469,976.6192427123678,1011.89,35.27075728763214,1516.066676906631,1692.38,176.31332309336904
474,19.75,24.794414064816223,7.037079824882537,8.296830821390666,1.2597509965081288,130.7488218395833,133.34,2.5911781604167174,52.955961597381595,7.109777661841551,8.127870697112138,1.0180930352705877,225.6844045095769,250.87,25.18559549042311,69.13355203827231,7.100482728711829,9.856244436957354,2.755761708245525,797.4982826042259,932.0,134.5017173957741,1153.9315089533861,1316.21,162.2784910466139
475,19.791666666666668,24.793764817131425,7.058829205589512,9.184348921803505,2.1255197162139927,220.60067612012799,123.34,0.0,52.9538829266866,7.105232284833963,7.920308128562152,0.8150758437281898,180.6737493503699,189.63,8.956250649630107,69.13016020500937,7.1159539216714505,9.379232293987803,2.2632783723163525,654.944894009867,652.6,0.0,1056.219319480365,965.57,0.0
476,19.833333333333332,24.793757791642044,7.067104234712502,10.03083812525382,2.9637338905413184,307.5960716086686,315.68,8.083928391331426,52.95285821031086,7.0183916720310116,7.51402347338342,0.4956318013524088,109.86207441942575,160.45,50.587925580574236,69.12831585189234,7.024453004869357,8.870999001559934,1.846545996690577,534.3371019474291,646.59,112.25289805257091,951.7952479755235,1122.72,170.92475202447656
477,19.875,24.79350751493712,7.058467012812794,9.89818024028372,2.8397132274709262,294.7214049139424,296.17,1.448595086057594,52.95203274393768,7.0132648696689746,7.301030040072563,0.2877651704035884,63.78522453809674,47.06,0.0,69.1269738294871,7.018654988446585,8.607622531121729,1.5889675426751442,459.7924072529805,409.48,0.0,818.2990367050197,752.71,0.0
478,19.916666666666668,24.793395112875928,7.04223120563955,9.947957439447512,2.905726233807962,301.57123867906364,289.95,0.0,52.951845857999366,6.971800524382933,7.414682730176069,0.4428822057931363,98.16768721239569,68.45,0.0,69.12642518523096,6.9742680814944755,8.523662321305968,1.5493942398114928,448.33769981316857,498.0,49.66230018683143,848.0766257046279,856.4,8.323374295372105
479,19.958333333333332,24.79386310979079,7.022986827648961,9.934754533672725,2.911767706023764,302.2039580460343,310.16,7.956041953965723,52.952901311906004,6.993424009000327,7.5271238676946925,0.5336998586943658,118.30036159674121,116.3,0.0,69.12701172715802,6.9884167914138615,8.190397953508532,1.20198116209467,347.8120856069222,385.76,37.94791439307778,768.3164052496977,812.22,43.90359475030232
480,20.0,24.79406495424995,7.01380763027007,9.901261079340715,2.8874534490706454,299.68289123108786,290.87,0.0,52.95324234269186,7.0222329647378015,7.44710973485101,0.4248767701132081,94.17915037302635,108.68,14.500849626973661,69.12724879932479,7.019170641934359,8.033937906678238,1.0147672647438792,293.6398176015467,296.16,2.5201823984533007,687.5018592056609,695.71,8.208140794339101
481,20.041666666666668,24.79419955493634,7.014028515262071,9.952259393800722,2.9382308785386506,304.954632353672,305.41,0.45536764632799986,52.953410332216265,7.031296228969273,7.384525637147272,0.35322940817799875,78.29788170405581,67.67,0.0,69.12722419993173,7.029622816041961,7.868815308283096,0.8391924922411347,242.83424507800729,277.17,34.33575492199273,626.0867591357351,650.25,24.163240864264935
482,20.083333333333332,24.794357119348255,7.0189923970400985,9.752904726003852,2.7339123289637532,283.75051581208646,301.3,17.54948418791355,52.95385223546839,7.046279088053694,7.422463495817687,0.37618440776399265,83.38685108690264,77.0,0.0,69.12739175070084,7.043801129947708,7.682468319949698,0.63866719000199,184.80937601608255,193.85,9.040623983917442,551.9467429150717,572.15,20.203257084928282
483,20.125,24.79428535303771,7.027358052871044,10.04247401818984,3.0151159653187953,312.9355045511461,262.5,0.0,52.95355960230881,7.05166681560673,7.374667218760648,0.32300040315391865,71.59743232451964,77.86,6.262567675480355,69.12682405408361,7.052969101241887,7.55697878513125,0.5040096838893628,145.84270446469515,160.78,14.937295535304855,530.375641340361,501.14,0.0
484,20.166666666666668,24.79424652809274,7.033392984314283,9.620134057059898,2.5867410727456157,268.47453447832305,361.06,92.58546552167695,52.95365246399225,7.03519300317007,7.4469787466729045,0.4117857435028345,91.27807060640309,53.17,0.0,69.12675832474054,7.0352256857815965,7.5073866036841235,0.472160917902527,136.6266600301184,115.5,0.0,496.37926511484454,529.73,33.350734885155475
485,20.208333333333332,24.793964252407253,7.036974781591134,9.543613449074483,2.506638667483349,260.15784683097843,170.62,0.0,52.95338101577434,7.046824041146902,7.601786648417562,0.5549626072706602,123.01459479821304,117.83,0.0,69.12658651478068,7.049220682918494,7.701735683065743,0.6525150001472486,188.81427947691964,142.53,0.0,571.9867211061111,430.98,0.0
486,20.25,24.793137235813987,7.035388108195622,10.351875725706451,3.3164876175108287,344.19859123867417,347.68,3.481408761325838,52.95112318316746,6.972565254429463,7.488583805131616,0.5160185507021531,114.37726707492044,116.59,2.212732925079564,69.1245846415023,6.9853479953494055,8.119298088377459,1.1339500930280533,328.1147089673931,220.52,0.0,786.6905672809877,684.79,0.0
487,20.291666666666668,24.792326232998377,7.015400521764832,10.406544430779512,3.39114390901468,351.935212755082,337.53,0.0,52.94999258948902,6.900952509107284,8.098457611231629,1.197505102124345,265.4254119821423,100.37,0.0,69.12316060284297,6.912608707824943,8.535213259854098,1.6226045520291548,469.49989741759697,422.78,0.0,1086.8605221548212,860.68,0.0
488,20.333333333333332,25.564909048065633,6.978841489151832,9.847552643835083,2.8687111546832513,306.9942902129593,363.48,56.48570978704072,54.60159631126414,6.846194069249585,9.156546077491196,2.310352008241611,528.0593275942198,421.58,0.0,71.27977029697657,6.850956003703871,9.14951032753071,2.2985543238268384,685.8360157744522,504.14,0.0,1520.8896335816312,1289.1999999999998,0.0
489,20.375,28.55469831601879,6.939359289908296,8.731607545691041,1.792248255782745,214.22737513988807,244.1,29.872624860111927,60.989384973313705,6.9135690294759495,9.740939896933554,2.8273708674576046,721.8322087061879,627.93,0.0,79.62183387438887,6.895578639634711,9.762849285501268,2.867270645866557,955.6526947014811,859.83,0.0,1891.7122785475572,1731.8600000000001,0.0
490,20.416666666666668,30.57918759983691,6.938308624517609,8.309960796366042,1.3716521718484325,175.5776220284577,173.79,0.0,65.31451078330574,7.060659124281865,9.91601693417819,2.855357809896325,780.6735053731076,805.06,24.386494626892386,85.27027018328742,7.04558559660975,10.05950896417957,3.013923367569819,1075.7938785923866,1035.89,0.0,2032.045005993952,2014.74,0.0
491,20.458333333333332,30.345932002917756,6.980898902476676,8.27411598028286,1.2932170778061831,164.27487124898377,167.82,3.5451287510162217,64.81616338422319,7.113949365669932,9.740335424252411,2.6263860585824785,712.5922733587734,739.49,26.897726641226654,84.62012569588182,7.110867523638095,10.328564511216642,3.217696987578547,1139.7721319390969,1094.42,0.0,2016.639276546854,2001.73,0.0
492,20.5,30.077325062031658,7.028855265014394,8.300722619238416,1.271867354224022,160.13278381500174,151.3,0.0,64.24236144217511,7.115358429635566,9.678871236020331,2.5635128063847654,689.3760827037702,668.76,0.0,83.87097530101858,7.1161681288713785,10.388706729351002,3.2725386004796233,1148.9356232984624,1164.34,15.404376701537558,1998.4444898172342,1984.3999999999999,0.0
493,20.541666666666668,29.66318198354105,7.062329553206645,8.386706300353286,1.3243767471466406,164.44796635608458,159.93,0.0,63.35772554476609,7.100046854539758,9.72248646688572,2.6224396123459615,695.5114733812661,693.66,0.0,82.71556598938241,7.102691290385223,10.309429526086047,3.2067382357008247,1110.3246458582655,1113.25,2.9253541417344877,1970.2840855956163,1966.84,0.0
494,20.583333333333332,29.22256728153969,7.078062686000182,8.213822329460497,1.1357596434603145,138.93255552968813,160.34,21.407444470311873,62.41664352804613,7.081807664115656,9.744496514243588,2.6626888501279318,695.6968778840767,681.92,0.0,81.48661115346725,7.08355187364971,10.326030799724238,3.2424789260745284,1106.0191409019453,1088.25,0.0,1940.64857431571,1930.51,0.0
495,20.625,27.88984303209543,7.082011605801498,8.111451096003492,1.0294394902019937,120.18385164855172,108.79,0.0,59.56988380359412,7.078332406065937,9.730722028301388,2.652389622235451,661.3986391310058,695.04,33.641360868994184,77.76915370699302,7.078795373478033,10.359281694802693,3.28048632132466,1067.9350197891044,1105.86,37.924980210895455,1849.517510568662,1909.6899999999998,60.17248943133791
496,20.666666666666668,25.75018744093079,7.081346719909981,8.226585253851198,1.1452385339412166,123.44558754017515,124.06,0.6144124598248482,54.99898425611047,7.071751902267241,9.428179755556416,2.3564278532891745,542.5103653579363,615.88,73.36963464206372,71.80059499298886,7.072363129333166,10.385088941094239,3.312725811761073,995.6638946182607,1015.14,19.47610538173933,1661.6198475163721,1755.08,93.46015248362778
497,20.708333333333332,24.79392912234462,7.079452026959246,8.195288231523927,1.1158362045646806,115.80972433336171,117.29,1.480275666638292,52.95584483152661,7.0864223389403005,8.960495711093635,1.874073372153335,415.4317785925398,460.72,45.28822140746024,69.13295328198868,7.081915723457716,10.227094365828012,3.145178642370296,910.184953381225,965.5,55.315046618775,1441.4264563071265,1543.51,102.08354369287349
498,20.75,24.794290575321853,7.0832847538310935,8.382689612406125,1.2994048585750315,134.86380137873726,109.38,0.0,52.955942135321514,7.119533106598332,8.41533433087852,1.295801224280189,287.2448882926879,360.8,73.55511170731211,69.13321348950873,7.115666435343504,9.864677510389427,2.7490110750459227,795.5408004784231,845.65,50.1091995215769,1217.6494901498481,1315.83,98.1805098501518
499,20.791666666666668,24.79433618239178,7.092975258272411,9.484291076436671,2.3913158181642604,248.1924956817172,156.07,0.0,52.95506720158528,7.11431689918871,8.054890007198663,0.9405731080099535,208.49675742922088,202.91,0.0,69.13095690219134,7.118005724676049,9.083851029158508,1.9658453044824586,568.8806107480309,735.71,166.82938925196913,1025.569863858969,1094.69,69.12013614103103
500,20.833333333333332,24.793318019985342,7.095889197074396,10.492778271141075,3.3968890740666797,352.5455524708974,338.26,0.0,52.95191601050944,7.032190892235744,7.721444543677335,0.6892536514415912,152.77770391604776,203.26,50.482296083952235,69.12650450855173,7.0506278377951555,8.714792217582186,1.6641643797870307,481.54850917870885,389.39,0.0,986.871765565654,930.91,0.0
501,20.875,24.793291594125144,7.074129427013518,10.264625714594182,3.1904962875806637,331.1247594424054,363.93,32.80524055759463,52.95139594203089,6.953201340626529,7.300265375006576,0.34706403438004685,76.92832007570148,90.37,13.441679924298526,69.12645852798784,6.956766752526679,8.766456942868672,1.8096901903419926,523.6580257084885,562.03,38.37197429151149,931.7111052265954,1016.3299999999999,84.61889477340458
502,20.916666666666668,24.79413533306515,7.0438041202259996,9.886980927265625,2.843176807039626,295.08834667679065,294.52,0.0,52.95317802959822,7.00514411537236,7.1939101179805744,0.1887660026082143,41.84225028021449,51.32,9.477749719785507,69.12817586724081,6.994842897218295,8.386518272901407,1.3916753756831115,402.70986078370373,473.13,70.42013921629626,739.6404577407088,818.97,79.3295422592912
