hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
503,20.958333333333332,24.794103745250194,7.031014139228973,9.89245322802218,2.8614390887932073,296.98337859186694,292.36,0.0,52.95306943052573,7.0385315683517975,7.192648290928252,0.1541167225764548,34.161751397029605,19.97,0.0,69.1276504902575,7.037828662910495,8.193725089403822,1.1558964264933271,334.479835870557,318.88,0.0,665.6249658594536,631.21,0.0
504,21.0,24.794346998822867,7.02868109503696,9.958558462223944,2.929877367186984,304.0894420998485,298.42,0.0,52.95363686010833,7.037084416791819,7.294456985687941,0.25737256889612237,57.0502135248145,36.04,0.0,69.12769249082021,7.03433094836748,7.89854693619973,0.8642159878322495,250.07690202184102,336.62,86.54309797815898,611.216557646504,671.08,59.863442353496
505,21.041666666666668,24.794381861507354,7.03183210986893,9.934063086201522,2.902230976332593,301.2204706023548,306.66,5.439529397645231,52.9537725433814,7.056234667910981,7.390217279973688,0.33398261206270696,74.0320859951579,66.05,0.0,69.12719140673894,7.055936487524631,7.612773686041291,0.5568371985166598,161.12998845540488,148.58,0.0,536.3825450529175,521.2900000000001,0.0
506,21.083333333333332,24.794017191340327,7.036964331933434,9.868117751436515,2.8311534195030807,293.83906019705887,292.46,0.0,52.95302764943171,7.034803744840049,7.385100332810685,0.3502965879706359,77.64722290618846,70.01,0.0,69.12647623273013,7.039068040255075,7.744386054826191,0.705318014571116,204.0932395916292,158.62,0.0,575.5795226948766,521.0899999999999,0.0
507,21.125,24.794083683898926,7.036339341866906,8.840292960356463,1.8039536184895564,187.22880003284797,291.95,104.72119996715202,52.9537072900986,7.030213324528102,7.421679689177761,0.3914663646496592,86.77408587379756,73.29,0.0,69.12802347195668,7.026521778923404,8.104406998865715,1.0778852199423108,311.907545046859,235.11,0.0,585.9104309535046,600.35,14.439569046495421
508,21.166666666666668,24.79489180787579,7.039640462155114,8.41241397822634,1.3727735160712262,142.48210860104598,76.33,0.0,52.955827651869136,7.106411997009827,7.393094490042152,0.28668249303232507,63.54979538399192,88.46,24.910204616008073,69.1308234346963,7.092934002302681,8.09582414422,1.0028901419173186,290.2179808676374,375.5,85.28201913236262,496.2498848526753,540.29,44.040115147324684
509,21.208333333333332,24.794599550136983,7.059128014211126,9.32937341856849,2.2702454043573645,235.62921030309246,205.16,0.0,52.95465541539094,7.123041593032123,7.314195820675959,0.19115422764383627,42.37281118792805,26.32,0.0,69.12874379680449,7.128013852717038,7.769499984380557,0.6414861316635196,185.62871604264708,190.42,4.791283957352903,463.63073753366757,421.9,0.0
510,21.25,24.793606722717172,7.073514944999602,9.807272631803757,2.7337576868041547,283.7258784582088,262.85,0.0,52.952195873548284,7.0407353512995074,7.259721580470409,0.21898622917090194,48.54002591899345,46.17,0.0,69.12588181073816,7.0559932550358715,7.919966899067311,0.8639736440314394,250.00022686055345,165.85,0.0,582.2661312377556,474.87,0.0
511,21.291666666666668,24.793237396296504,7.063068758386104,9.941242918895526,2.878174160509422,298.70984239025375,301.6,2.890157609746268,52.95149824196018,6.965972808824757,7.457222137040885,0.4912493282161279,108.88785591433013,38.54,0.0,69.12494226621692,6.97340538438668,8.029211732390987,1.0558063480043067,305.5049662305313,320.33,14.82503376946869,713.1026645351152,660.47,0.0
512,21.333333333333332,24.791685504683247,7.035101444011565,8.786534982010728,1.751433537999163,181.76026186461576,292.5,110.73973813538424,52.95005699846291,6.901661969737359,8.775991189093023,1.8743292193556647,415.4430820488384,168.09,0.0,69.12289419274647,6.917931725782767,8.79528849879117,1.8773567730084029,543.2102443771646,276.69,0.0,1140.4135882906187,737.28,0.0
513,21.375,28.409432979442936,6.990048795204642,8.586307182021104,1.5962583868164613,189.8300586249571,64.66,0.0,60.67901734764764,6.873914250070657,9.446532334134714,2.5726180840640573,653.4510817546137,655.97,2.518918245386317,79.21706975933462,6.866337254651372,9.804283198497908,2.937945943846536,974.2306723249901,799.88,0.0,1817.511812704561,1520.51,0.0
514,21.416666666666668,31.734178493456437,6.954629085367473,9.257737662307772,2.303108576940299,305.9432647944363,317.95,12.0067352055637,67.78016303717605,6.953431953499718,9.060990269244497,2.107558315744779,597.972805208935,629.49,31.51719479106498,88.49163398119077,6.9463126294518895,10.20501255621189,3.258699926760001,1207.1071133917653,1137.0,0.0,2111.0231833951366,2084.44,0.0
515,21.458333333333332,31.89373792816944,6.9524458115878085,9.184409966181535,2.2319641545937268,297.9832556916949,284.03,0.0,68.12105000697026,7.00108706387168,9.070568854904208,2.069481791032528,590.122491000797,545.02,0.0,88.9369366319709,6.9958090771155526,10.309741509349386,3.313932432233834,1233.7439606763025,1253.22,19.476039323697478,2121.8497073687945,2082.27,0.0
516,21.5,33.28949693056657,6.971118472430357,9.175827942026473,2.204709469596116,307.2258989401333,302.16,0.0,71.10275822464277,7.032358376352315,9.280394491998203,2.2480361156458883,669.096805368591,613.95,0.0,92.83033380523752,7.029315311227376,10.220267741073101,3.1909524298457255,1239.9651122116234,1188.98,0.0,2216.2878165203474,2105.09,0.0
517,21.541666666666668,33.55294219300213,6.997411375288595,9.121384709298201,2.123973334009606,298.3176111181727,300.31,1.9923888818273099,71.66588298806062,7.054360648987542,9.564919449191272,2.5105588002037305,753.1510356972543,700.25,0.0,93.56506286454972,7.052177625673478,10.072451084678653,3.0202734590051747,1182.9304303869515,1261.27,78.33956961304852,2234.3990772023785,2261.83,27.430922797621406
518,21.583333333333332,32.0383403223706,7.021648647097892,8.88485854905505,1.8632099019571582,249.8797241688068,284.34,34.46027583119317,68.4308830272785,7.064925864787176,9.74075838558445,2.6758325207972735,766.4967112200794,780.71,14.213288779920617,89.34015122447416,7.064011809952576,10.04538389497819,2.9813720850256145,1114.9671910559232,1074.8,0.0,2131.343626444809,2139.85,8.506373555190748
519,21.625,31.85157049633957,7.040711992904499,9.091501623459395,2.0507896305548963,273.4331638744112,204.82,0.0,68.03176429476135,7.075117477757041,9.649826830639,2.5747093528819596,733.2282149781696,731.9,0.0,88.81911764788404,7.074502137769983,10.06451589108799,2.9900137533180065,1111.6776245973756,1129.06,17.382375402624348,2118.339003449956,2065.7799999999997,0.0
520,21.666666666666668,31.438964805044243,7.053216991475839,9.431312702840842,2.3780957113650025,312.9657348218332,333.34,20.374265178166752,67.14998195606967,7.050129149626347,9.532672512046764,2.482543362420417,697.8176779772207,714.05,16.23232202277927,87.66766360725309,7.054424788577868,9.995786364840015,2.941361576262147,1079.4115761421976,1068.5,0.0,2090.1949889412517,2115.89,25.69501105874815
521,21.708333333333332,27.813277445278068,7.0523463079598665,10.074885028072659,3.0225387201127925,351.9032397365273,283.38,0.0,59.404385383855406,7.025783660770178,9.041378746062561,2.015595085292383,501.21149372181407,662.07,160.85850627818598,77.55353307502965,7.029484804938179,10.014801919854941,2.9853171149167617,969.1506299122702,1065.97,96.8193700877298,1822.2653633706116,2011.42,189.1546366293885
522,21.75,24.794503075028512,7.044258593775168,10.23996017575484,3.195701581979672,331.6811956875098,409.58,77.8988043124902,52.95511475826709,7.036681716455599,8.34000979474859,1.3033280782929921,288.9088789740924,333.77,44.86112102590761,69.13128790037827,7.025946147063604,9.395840077145262,2.369893930081658,685.8083687360693,857.69,171.88163126393079,1306.3984433976714,1601.04,294.6415566023286
523,21.791666666666668,24.795112894598017,7.049079569660351,9.677827089344163,2.628747519683812,272.84386311090213,249.14,0.0,52.95625855008409,7.136131888597061,8.030017856010645,0.893885967413584,198.15208090984729,233.61,35.45791909015273,69.1318200874775,7.127017315997544,8.72023382966434,1.5932165136667953,461.05423360612133,502.36,41.305766393878685,932.0501776268708,985.11,53.059822373129236
524,21.833333333333332,24.794153861970376,7.0691730303544995,9.986771853748262,2.917598823393763,302.8127038479743,293.5,0.0,52.95371628635744,7.095268503511869,7.723750266306576,0.6284817627947064,139.31194259494433,151.46,12.148057405055681,69.12901793258023,7.107410665026182,8.795505483231292,1.6880948182051094,488.49086651287206,407.08,0.0,930.6155129557908,852.04,0.0
525,21.875,24.793758538576277,7.074028433808495,10.07842249217521,3.0043940583667155,311.81606442735557,309.09,0.0,52.952623722633625,7.024697010509445,7.509714277444849,0.4850172669354045,107.50877359135447,115.5,7.991226408645531,69.12829660448756,7.031735339649331,9.015351004470288,1.9836156648209569,574.000946905235,558.25,0.0,993.325784923945,982.8399999999999,0.0
526,21.916666666666668,24.79458969708517,7.0638183446491265,10.105463841908348,3.0416454972592213,315.6928499263023,311.4,0.0,52.95425105735903,7.045291204388511,7.3945362593204855,0.34924505493197433,77.4159271970457,87.65,10.234072802954302,69.12970263764788,7.036424749379937,8.574033758231298,1.5376090088513612,444.9485825806569,578.43,133.48141741934307,838.0573597040049,977.4799999999999,139.42264029599505
527,21.958333333333332,24.79453785386662,7.06155419233171,10.03981094225832,2.9782567499266106,309.11307584713,316.88,7.76692415286999,52.95410353920921,7.084926113103578,7.403957645771319,0.31903153266774087,70.7184046118884,55.11,0.0,69.12877290988932,7.085099722583395,8.21018264507163,1.1250829224882342,325.56866935868294,297.98,0.0,705.4001498177013,669.97,0.0
528,22.0,24.79485470463859,7.064972619383292,9.522970869784203,2.4579982504009106,255.11873989561377,298.02,42.90126010438621,52.95502786933074,7.08219004897861,7.421777815370549,0.3395877663919391,75.27633414528226,74.35,0.0,69.12953541715014,7.076873458523732,7.991774299399957,0.9149008408762249,264.7505609654849,339.7,74.94943903451508,595.1456350063809,712.0699999999999,116.92436499361906
529,22.041666666666668,24.79493528380098,7.0739711541034955,9.124783447885855,2.05081229378236,212.85708742148987,207.79,0.0,52.95548643630588,7.128965305344828,7.463615500351933,0.33465019500710547,74.18246632886826,64.2,0.0,69.12968379233546,7.126032111315071,7.788634191461951,0.6626020801468799,191.74170696699983,175.08,0.0,478.7812607173579,447.07000000000005,0.0
530,22.083333333333332,24.794242258251728,7.087134890662103,9.51000273130391,2.422867840641807,251.46629883171244,213.99,0.0,52.953990061763776,7.0910211136637304,7.585176469684719,0.4941553560209888,109.53714583978784,72.19,0.0,69.12766469528835,7.100154572694935,7.836699746349364,0.7365451736544291,213.13290167956603,193.67,0.0,574.1363463510663,479.85,0.0
531,22.125,24.79405854368926,7.086776866984395,9.9667072292103,2.879930362225905,298.90200814362584,285.95,0.0,52.95331435444838,7.038198980287163,7.549258105940133,0.5110591256529702,113.28268120104555,135.42,22.13731879895444,69.12672464110136,7.043541171659882,7.783897997737323,0.7403568260774405,214.23296010580918,218.01,3.777039894190807,626.4176494504806,639.38,12.962350549519442
532,22.166666666666668,24.79382235287216,7.074262300389607,10.057242044737261,2.982979744347655,309.59434084891143,308.83,0.0,52.95251183257634,7.017299584919511,7.328834322547668,0.31153473762815764,69.05454524182986,79.21,10.155454758170137,69.1261670534297,7.021780804839101,7.896218411638192,0.8744376067990913,253.02913307746456,195.73,0.0,631.6780191682058,583.77,0.0
533,22.208333333333332,24.79403551175827,7.0564089355102455,10.037258358050167,2.9808494225399214,309.37590102804035,307.17,0.0,52.953012857136166,7.006106212406337,7.385624376405059,0.3795181639987222,84.12449409146403,46.66,0.0,69.12652971255052,7.004122339931354,7.779253103894506,0.7751307639631522,224.2946697050785,296.4,72.10533029492149,617.7950648245828,650.23,32.434935175417195
534,22.25,24.79420778421267,7.0424322578774,10.038783984250598,2.996351726373198,310.987012310606,308.43,0.0,52.953459631591755,7.030159714750272,7.4988867962706625,0.4687270815203908,103.89953638774676,109.97,6.070463612253235,69.12651352507221,7.028114498727763,7.543648799663672,0.5155343009359097,149.1768538268282,137.1,0.0,564.063402525181,555.5,0.0
535,22.291666666666668,24.792952669830683,7.034351457079473,10.020607885049353,2.98625642796988,309.9235463703656,310.42,0.4964536296344022,52.95130617605606,6.979668824248215,8.020669590389545,1.0410007661413303,230.7421583451613,85.98,0.0,69.12380936372256,6.994766384299843,7.941964098062215,0.9471977137623719,274.07380482388686,146.09,0.0,814.7395095394138,542.49,0.0
536,22.333333333333332,26.832168051649887,7.009553751959535,9.735858017202833,2.7263042652432983,306.2170105018707,306.25,0.03298949812932506,57.30844382001289,6.859174306200923,9.022255646480282,2.1630813402793594,518.9083874070297,366.07,0.0,74.81433284886005,6.875184201370935,8.97677617675396,2.101591975383025,658.1614377251324,388.77,0.0,1483.2868356340327,1061.09,0.0
537,22.375,29.173761051993853,6.960046843947281,9.444634032333733,2.4845871883864517,303.421175835437,299.71,0.0,62.31108980234245,6.869425606412323,9.489529472249147,2.6201038658368248,683.4127531757579,666.82,0.0,81.34789845588455,6.856785320183244,9.646376853812592,2.7895915336293484,949.918133283162,924.84,0.0,1936.7520622943568,1891.37,0.0
538,22.416666666666668,30.307837905531695,6.9358538464916295,8.828538995484228,1.8926851489925989,240.12233302204788,300.09,59.96766697795209,64.73430943856238,6.994830935005489,9.78243297438455,2.7876020393790606,755.3783217345507,685.64,0.0,84.51238874163094,6.980123679699849,9.857605037488199,2.8774813577883496,1017.9632975225743,956.76,0.0,2013.4639522791729,1942.49,0.0
539,22.458333333333332,31.550812089480427,6.958729066058781,8.792919429698706,1.8341903636399257,242.24463836107054,169.29,0.0,67.38965535619198,7.0836022558094935,9.819736692897276,2.7361344370877827,771.8446380447972,809.95,38.10536195520285,87.98027898660965,7.075913410935835,10.018060865658613,2.942147454722779,1083.5500929678574,1058.86,0.0,2097.639369373725,2038.1,0.0
540,22.5,29.728547006406274,7.002049889501638,8.993333742575462,1.9912838530738242,247.8027259838437,306.85,59.04727401615634,63.49678887759843,7.079922494258029,9.677383777237766,2.5974612829797374,690.398866643178,713.56,23.161133356821892,82.89690259560717,7.083299855647281,10.058376922853208,2.975077067205927,1032.370884755332,1083.91,51.53911524466798,1970.5724773823538,2104.32,133.74752261764638
541,22.541666666666668,28.312923424726833,7.0302039046079505,9.864682429086479,2.834478524478528,335.9364351051154,182.4,0.0,60.47234045955917,7.059738333624151,9.520956240708555,2.4612179070844045,623.0258518328483,650.41,27.384148167151693,78.9471068667535,7.0634844156401515,9.842696682665009,2.7792122670248576,918.4534742209526,960.35,41.896525779047465,1877.4157611589162,1793.1599999999999,0.0
542,22.583333333333332,28.93090652362265,7.0386245947351185,10.741499237380726,3.7028746426456074,448.43579936913426,489.19,40.75420063086574,61.79161727749241,6.985583153243812,9.355976365357852,2.37039321211404,613.1252206502484,580.53,0.0,80.66948491857138,6.99674871284084,9.541571938058658,2.544823225217818,859.3421768029636,857.61,0.0,1920.9031968223462,1927.33,6.42680317765371
543,22.625,27.55965435777997,7.022029340390755,10.435507980935139,3.4134786405443833,393.79498418161006,401.37,7.575015818389943,58.862299434807454,6.9533137117624335,9.08770537092958,2.1343916591671466,525.9089511894759,630.99,105.08104881052407,76.84504653816512,6.95444006524591,9.77662434864561,2.8221842833997,907.8215145515784,842.45,0.0,1827.5254499226644,1874.8100000000002,47.28455007733578
544,22.666666666666668,25.692776957406164,7.001275249600525,10.523234182452478,3.5219589328519536,378.78655764821104,381.18,2.3934423517889627,54.87449109375004,6.96326170559072,9.080495994128219,2.1172342885374986,486.33849710334306,409.55,0.0,71.63742295129418,6.9600438520215535,9.72118558473136,2.761141732709807,827.9953130714428,957.09,129.09468692855728,1693.1203678229967,1747.8200000000002,54.69963217700342
545,22.708333333333332,24.794451182904005,6.990873158116678,10.838767729778398,3.8478945716617208,399.37133320132057,372.7,0.0,52.95506147376553,7.0245609349488305,8.657291970007526,1.6327310350586952,361.92730458032054,552.15,190.22269541967944,69.13044096041232,7.01085066897351,9.213328719758978,2.2024780507854684,637.3531552930111,689.64,52.28684470698886,1398.6517930746522,1614.4899999999998,215.83820692534755
546,22.75,24.794975301285266,7.002201446682828,10.45836034537339,3.4561588986905614,358.7208377840441,423.5,64.77916221595592,52.955260251201125,7.096985205705324,7.750844556829957,0.6538593511246331,144.94147275775225,160.61,15.668527242247762,69.13131340926991,7.089140440298961,8.946444876555532,1.8573044362565705,537.4735888018674,573.94,36.46641119813262,1041.1358993436638,1158.0500000000002,116.91410065633636
547,22.791666666666668,24.795190225122962,7.029592118467408,9.99682262995522,2.967230511487812,307.9767662617048,289.69,0.0,52.95578559448485,7.131915751155054,7.668136026777926,0.5362202756228722,118.86551345539944,117.74,0.0,69.13138276290687,7.12756139725886,8.583269496792767,1.455708099533907,421.25858645027824,489.06,67.80141354972176,848.1008661673825,896.49,48.38913383261752
548,22.833333333333332,24.794903907567686,7.060166693406402,10.278466766642053,3.2183000732356506,334.0320882838409,323.42,0.0,52.95495547924801,7.124379337174794,7.5651010228821045,0.4407216857073104,97.69453086911778,108.36,10.665469130882215,69.12985507347392,7.128526278744373,8.29649639770311,1.1679701189587375,337.9843587550629,340.21,2.225641244937094,769.7109779080215,771.99,2.2790220919785042
549,22.875,24.794405700781645,7.079650872335143,10.662292886636905,3.5826420143017623,371.8402015355408,341.71,0.0,52.95356686313472,7.078965375545314,7.36735393996894,0.2883885644236255,63.92525629703074,75.05,11.124743702969255,69.12815650182198,7.087083327462366,8.232035662185135,1.1449523347227686,331.3153873451907,322.18,0.0,767.0808451777623,738.94,0.0
550,22.916666666666668,24.794268900020455,7.080977796815816,10.440474408562267,3.359496611746451,348.6781542404214,399.4,50.72184575957857,52.95333377306372,7.04029451653421,7.408207610831327,0.3679130942971165,81.55259335519753,40.49,0.0,69.1276387074027,7.043257281504727,8.148434602521288,1.1051773210165612,319.80327775059396,326.87,7.066722249406041,750.034025346213,766.76,16.725974653787034
551,22.958333333333332,24.79487442906935,7.073520686449344,9.855749134459838,2.7822284480104944,288.7712309358801,293.87,5.098769064119892,52.95489653464075,7.073607505867103,7.448307806163719,0.37470030029661583,83.05951464269377,110.98,27.920485357306234,69.12927906500383,7.065076127837081,7.965425893527113,0.9003497656900326,260.5388594527687,298.96,38.42114054723129,632.3696050313426,703.81,71.4403949686573
552,23.0,24.79468431056241,7.0750129522669605,9.988631789142156,2.9136188368751954,302.4060972691769,280.23,0.0,52.9543554556705,7.098921881099352,7.353161160849001,0.25423927974964844,56.356441120088256,42.95,0.0,69.12855593417017,7.100505190289202,7.899254569363206,0.7987493790740041,231.1358132647423,207.64,0.0,589.8983516540075,530.8199999999999,0.0
553,23.041666666666668,24.79461916463744,7.078431954937987,10.112105629236467,3.0336736742984804,314.8658274129359,321.74,6.874172587064095,52.95411941970368,7.07177720586401,7.316380276522315,0.24460307065830467,54.220170536080616,57.63,3.4098294639193867,69.12807774530829,7.073327604779773,7.78826728760244,0.7149396828226671,206.8821914212766,240.28,33.397808578723414,575.9681893702931,619.65,43.68181062970689
554,23.083333333333332,24.794475974053263,7.078069006446342,10.079084306555938,3.0010153001095956,311.4744069520125,304.68,0.0,52.9537673544861,7.071009864709542,7.267841507940537,0.1968316432309951,43.630581904741184,38.53,0.0,69.12753431475541,7.073341764410689,7.7154861308615565,0.6421443664508679,185.8159402586328,158.5,0.0,540.9209291153865,501.71000000000004,0.0
555,23.125,24.79437509130794,7.07455148941548,10.003918260381637,2.9293667709661566,304.0367922382726,315.2,11.163207761727392,52.95359369892439,7.05043113596013,7.282945742409396,0.23251460644926603,51.54005801972918,36.41,0.0,69.127276420104,7.051882865359385,7.708844733226249,0.6569618678668636,190.10293969257717,198.39,8.28706030742282,545.679789950579,550.0,4.320210049421007
556,23.166666666666668,24.794330740389512,7.068309893345008,9.943781522913968,2.8754716295689597,298.4425218715323,289.44,0.0,52.953740916110455,7.051383350208692,7.492474764321454,0.441091414112762,97.77424577915606,54.53,0.0,69.1269727689822,7.052031863074849,7.586960768859286,0.5349289057844366,154.7899745720602,166.86,12.070025427939811,551.0067422227485,510.83000000000004,0.0
557,23.208333333333332,24.7942284196928,7.062058533469301,10.020087706088358,2.9580291726190566,307.0098253940411,304.35,0.0,52.95361819829121,7.040126417900095,7.6255380535635675,0.5854116356634727,129.76459452438223,129.55,0.0,69.1265475149935,7.041725853356534,7.536553703121283,0.49482784976474825,143.18523127556168,127.42,0.0,579.959651193985,561.32,0.0
558,23.25,24.79413747035984,7.054839524607401,10.066248659070698,3.011409134463297,312.54891256056607,306.53,0.0,52.95335257279234,7.0316733628918335,7.564179223558268,0.5325058606664346,118.0367048769641,118.41,0.37329512303590207,69.12639986891915,7.033152944630279,7.600220068055201,0.5670671234249216,164.08830632866378,143.74,0.0,594.673923766194,568.68,0.0
559,23.291666666666668,24.79382280547233,7.0466390039398865,10.063230937716249,3.016591933776362,313.08285286401207,315.5,2.417147135987932,52.95275302708608,7.013065475243358,7.632877315611195,0.619811840367837,137.3876314800118,105.98,0.0,69.12584715640007,7.017118310256938,7.7642085966902865,0.7470902864333482,216.17864011316732,169.45,0.0,666.6491244571912,590.9300000000001,0.0
560,23.333333333333332,24.79275741924049,7.033673373216425,10.028209550754392,2.9945361775379666,310.78039861146186,307.45,0.0,52.95160572543193,6.954695757315857,8.717825612819837,1.7631298555039798,390.8072913984956,157.56,0.0,69.12337281780368,6.967900525731087,7.9707230087400704,1.0028224830089831,290.16712531195975,248.57,0.0,991.7548153219172,713.5799999999999,0.0
561,23.375,24.793190344665,7.007318241963334,10.007195550479176,2.999877308515842,311.34015089914385,311.0,0.0,52.953080025315124,6.921780093625298,9.178196252567949,2.256416158942651,500.1608002305096,616.9,116.73919976949037,69.12520936686775,6.916925383378882,8.222004869029409,1.3050794856505261,377.63535478358216,318.01,0.0,1189.1363059132357,1245.9099999999999,56.77369408676418
562,23.416666666666668,24.793948173230074,6.986534912774209,9.985527908745878,2.998992995971669,311.25788676201046,308.52,0.0,52.95431859253328,6.9967202388985825,8.793477433247723,1.7967571943491407,398.28137745191884,374.22,0.0,69.12745130418789,6.986321175474686,8.28367186765955,1.2973506921848639,375.4111408983687,424.53,49.118859101631244,1084.950405112298,1107.27,22.319594887701896
563,23.458333333333332,24.79374035167306,6.986543205640959,9.953618139471153,2.9670749338301947,307.9426107588553,310.9,2.9573892411446536,52.95392413897944,7.0190935850952725,8.836007135944806,1.8169135508495335,402.74637199009106,413.49,10.743628009908946,69.12707954175114,7.020050988387618,8.388014902499203,1.3679639141115842,395.8421843601397,312.79,0.0,1106.531167109086,1037.18,0.0
564,23.5,24.793337774262085,6.991830917498027,10.003837700589498,3.012006783091471,312.6008586948109,301.77,0.0,52.95290668320134,6.989417251695108,8.658992785009822,1.6695755333147142,370.0795608640883,382.81,12.730439135911695,69.12693677180157,6.99412260189937,8.874574052087437,1.8804514501880671,544.1375058192966,466.47,0.0,1226.817925378196,1151.05,0.0
565,23.541666666666668,24.794089656277112,6.991922988610386,9.995478459442689,3.0035554708323025,311.7331933211146,320.49,8.756806678885425,52.954347246131974,7.004925448609852,8.486601310745604,1.4816758621357522,328.4384915674076,347.83,19.39150843259239,69.12887593296844,6.995993698559948,8.787043456858159,1.791049758298211,518.2822918394783,610.67,92.3877081605217,1158.4539767280003,1278.9899999999998,120.53602327199951
566,23.583333333333332,24.794676591041778,7.000893681659348,9.905822590728643,2.9049289090692954,301.5040710259473,299.67,0.0,52.95541466313186,7.078028131922674,8.29595004857077,1.2179219166480957,269.97841467662033,299.18,29.201585323379675,69.12973858675886,7.06977066974596,8.39614322885855,1.32637255911259,383.8218257405142,413.37,29.54817425948579,955.3043114430818,1012.22,56.91568855691821
567,23.625,24.794371800041432,7.0221525961261815,9.955602923141774,2.933450327015592,304.4605810599967,300.16,0.0,52.95486251620084,7.080135224736922,8.447797781837489,1.3676625571005667,303.1684658977106,230.26,0.0,69.1282969045725,7.083323457620196,8.129875527867245,1.0465520702470492,302.8418723288249,340.98,38.13812767117514,910.4709192865321,871.4000000000001,0.0
568,23.666666666666668,24.794194140208607,7.0386114116910825,10.004062214088213,2.9654508023971307,307.77968073235155,305.66,0.0,52.9545200208156,7.053587116885087,8.515113188337315,1.4615260714522282,323.9730070064129,366.73,42.75699299358712,69.12759211014026,7.056629314081678,8.043699032313581,0.9870697182319033,285.6264894979387,250.55,0.0,917.3791772367032,922.94,5.560822763296869
569,23.708333333333332,24.794036487566295,7.045217329260119,10.001503376045063,2.9562860467849443,306.8265335714466,306.78,0.0,52.953882463953086,7.039335345889051,8.215683670369305,1.1763483244802542,260.7551948742645,271.02,10.264805125735506,69.127479396532,7.041848382179123,8.217817869629293,1.1759694874501703,340.28750207037484,306.92,0.0,907.869230516086,884.72,0.0
570,23.75,24.794079641087915,7.044771054584822,9.98612202868415,2.941350974099328,305.27698601342416,303.7,0.0,52.95361014780815,7.032186438986347,7.831436164412688,0.7992497254263409,177.1647409408769,240.01,62.845259059123094,69.12801381608823,7.03191418635494,8.424531707331239,1.392617520976299,402.98154520319173,360.36,0.0,885.4232721574929,904.07,18.646727842507175
571,23.791666666666668,24.794287606917077,7.042563846548944,9.991867728340795,2.9493038817918507,306.10497003685043,303.69,0.0,52.95377579109005,7.044370789236776,7.559153600989933,0.5147828117531565,114.10907738734542,102.62,0.0,69.12853362339106,7.041892229686622,8.403703272404972,1.3618110427183492,394.07004190572104,432.96,38.88995809427894,814.2840893299169,839.27,24.985910670083058
572,23.833333333333332,24.794368097487673,7.043610352860439,10.082003225333741,3.0383928724733025,315.3524410422527,305.38,0.0,52.953823585130706,7.056458312317137,7.4832931233554,0.4268348110382636,94.61421269762182,114.01,19.39578730237818,69.12834531486696,7.055646389202123,8.228917649025533,1.1732712598234096,339.51097513658385,341.88,2.3690248634161435,749.4776288764583,761.27,11.79237112354167
573,23.875,24.79445368536803,7.046776151316624,10.03605202897369,2.989275877657067,310.2556971934763,322.35,12.094302806523729,52.95381339958122,7.057535412201881,7.298349646828551,0.2408142346266695,53.38000613778986,63.16,9.779993862210134,69.12834751764592,7.056613061541661,8.119624183116779,1.0630111215751175,307.6048705237594,323.6,15.995129476240606,671.2405738550256,709.11,37.869426144974454
574,23.916666666666668,24.794437253928788,7.050733833823886,10.081415257151445,3.030681423327559,314.55295306141676,294.76,0.0,52.95377731018769,7.06322420750697,7.318423338842519,0.25519913133554883,56.56859086449623,31.26,0.0,69.12788376081268,7.063697002906845,7.9191696611078894,0.8554726582010446,247.54754259936254,277.68,30.132457400637463,618.6690865252756,603.7,0.0
575,23.958333333333332,24.794552954121325,7.053896924051893,10.345460972935353,3.29156404888346,341.63142824250946,331.53,0.0,52.95392522149152,7.057151959743151,7.334450929443986,0.27729896970083523,61.46751243856813,69.87,8.402487561431876,69.12738698527686,7.056800355778258,7.574012193798375,0.5172118380201169,149.66416305644586,202.83,53.165836943554154,552.7631037375235,604.23,51.46689626247655
576,24.0,24.794447952505752,7.055816400137853,10.273471801142199,3.217655401004346,333.95903549989515,348.78,14.820964500104822,52.953652915974395,7.056567531517926,7.313385055256219,0.2568175237382935,56.92719729785907,40.81,0.0,69.1266733910845,7.058361317619413,7.377105333531328,0.31874401591191504,92.23312464111719,80.86,0.0,483.1193574388714,470.45,0.0
577,24.041666666666668,24.794678207968815,7.05594724904818,9.501652543550525,2.4457052945023454,253.84103156782533,315.72,61.8789684321747,52.95443784853117,7.061464242229174,7.291300981113622,0.22983673888444844,50.94728402491165,60.95,10.00271597508835,69.12778528206286,7.056817115336037,7.406569133803172,0.349752018467135,101.2073600710857,87.9,0.0,405.9956756638227,464.57000000000005,58.57432433617737
578,24.083333333333332,24.794776337912754,7.060835118401643,8.704570126209003,1.6437350078073596,170.60479129871584,187.17,16.56520870128415,52.95515352367716,7.106121841920093,7.306476048712598,0.2003542067925057,44.41257164629178,28.61,0.0,69.12906086187641,7.10105619368023,7.592016376853639,0.49096018317340917,142.07123418071396,98.94,0.0,357.08859712572155,314.71999999999997,0.0
579,24.125,24.79457038922572,7.073157776003017,9.044093044009124,1.970935268006107,204.5635126824839,149.32,0.0,52.95471310409497,7.1070167375688085,7.345066799944905,0.2380500623760966,52.76818336305452,48.04,0.0,69.12857038828884,7.108976045409929,7.661096454961185,0.5521204095512555,159.76829517247162,170.22,10.451704827528374,417.09999121801,367.58,0.0
580,24.166666666666668,24.794203940557924,7.08161035696634,9.847461535708621,2.765851178742282,287.0636493241388,256.71,0.0,52.95346299261358,7.067280646614096,7.300585445850375,0.23330479923627934,51.715087461168324,45.26,0.0,69.12670833986448,7.075082374968097,7.5162464219485585,0.44116404698046185,127.65717024606202,134.07,6.41282975393797,466.43590703136914,436.03999999999996,0.0
581,24.208333333333332,24.79389567917588,7.076846000333498,10.13636581783288,3.059519817499382,317.5391399579255,314.61,0.0,52.95263062796774,7.019982308986772,7.325461329865057,0.30547902087828493,67.71239173147623,45.91,0.0,69.1253391800633,7.026564347247335,7.3869591868039715,0.3603948395566361,104.2833713796839,105.7,1.4166286203161036,489.53490306908566,466.21999999999997,0.0
582,24.25,24.79397116379047,7.060785732706475,10.042207473460229,2.9814217407537535,309.43449761751265,317.33,7.8955023824873365,52.95278756787081,7.003335531940231,7.333626693791412,0.33029116185118035,73.2124607338066,77.55,4.337539266193403,69.12537707776987,7.0035507938565065,7.304542610745343,0.30099181688883636,87.09463950725159,87.15,0.05536049274842014,469.74159785857086,482.03,12.288402141429117
583,24.291666666666668,24.79379802563999,7.043984759996909,9.976775026734284,2.932790266737375,304.38502987185643,298.19,0.0,52.95240139257214,7.002527737001745,7.29970132343451,0.29717358643276537,65.87112636419488,56.76,0.0,69.12517024142757,7.004601197023005,7.438195390313179,0.43359419329017346,125.46393237891002,71.21,0.0,495.72008861496136,426.15999999999997,0.0
584,24.333333333333332,24.79283595721528,7.027466408463485,9.963325595089916,2.9358591866264314,304.69172001864774,307.48,2.788279981352275,52.95083496299823,6.950530309572991,7.766724871277024,0.8161945617040329,180.91131627536225,62.9,0.0,69.1234569876973,6.962256683381462,7.913085191403356,0.9508285080218943,275.1229808544198,164.62,0.0,760.7260171484297,535.0,0.0
585,24.375,24.792725420843958,7.000574265148211,9.933359883542131,2.93278561839392,304.37137945139955,298.64,0.0,52.95131450584989,6.902297513983265,8.392853382461173,1.4905558684779079,330.38797234119414,288.82,0.0,69.12408097082476,6.903944161341708,8.31162491941705,1.4076807580753412,407.31721760771006,372.24,0.0,1042.0765694003037,959.7,0.0
586,24.416666666666668,24.79389899287629,6.973983563135349,9.946172810044768,2.9721892469094193,308.47538165779963,306.98,0.0,52.953442138882465,6.96308480594132,7.992259940332094,1.0291751343907736,228.130159781885,362.6,134.46984021811502,69.12758779248016,6.948116842297532,8.419899603567556,1.471782761270024,425.88695548426415,429.72,3.833044515735878,962.4924969239488,1099.3000000000002,136.80750307605138
587,24.458333333333332,24.79361445546424,6.97089276180905,9.982071746678683,3.011178984869633,312.5184332391647,306.82,0.0,52.95292680827869,7.013859117705961,8.134690331932411,1.1208312142264507,248.44451355022383,81.86,0.0,69.12668839632894,7.015574009702454,8.398782925520225,1.3832089158177707,400.2513040612373,409.36,9.108695938762708,961.2142508506258,798.04,0.0
588,24.5,24.79405536320328,6.977293316143038,9.996613832250926,3.0193205161078875,313.3689833491659,315.2,1.8310166508341013,52.95394611455127,7.00150199400755,8.204067016856593,1.2025650228490425,266.56683847273905,406.02,139.45316152726093,69.1278167927629,6.995894549680302,8.338969506404178,1.3430749567238758,388.64431234523244,378.09,0.0,968.5801341671374,1099.31,130.72986583286252
589,24.541666666666668,24.793970779762155,6.9883796557398385,10.01339976824828,3.025020112508442,313.9594615225658,308.39,0.0,52.95322049371658,7.038545746008396,7.683357158071402,0.6448114120630057,142.930303922998,115.58,0.0,69.12790493714992,7.039174914195765,8.533277972416114,1.4941030582203485,432.34772053638767,386.22,0.0,889.2374859819515,810.19,0.0
590,24.583333333333332,24.7939283669858,7.00044521958462,10.05040237713258,3.0499571575479596,316.5470751337902,316.52,0.0,52.953259344682046,7.0150567465527685,7.824351495390464,0.8092947488376954,179.3901707041647,159.06,0.0,69.12771595168589,7.015589685611652,8.500180959170768,1.4845912735591158,429.5941265702926,466.12,36.52587342970742,925.5313724082475,941.7,16.16862759175251
591,24.625,24.794530897763607,7.008609850105872,10.06498153187066,3.056371681764789,317.22053058460057,313.46,0.0,52.95440191406868,7.048380160427945,7.702314995919405,0.6539348354914605,144.95585584428662,188.8,43.844144155713394,69.12874760006828,7.041307770749612,8.186057441497864,1.1447496707482516,331.2595748737902,380.09,48.830425126209775,793.4359613026775,882.3499999999999,88.91403869732244
592,24.666666666666668,24.794559240074275,7.02268955972373,10.052705128702224,3.0300155689784933,314.48539159088796,317.93,3.4446084091120497,52.95422201930867,7.0749778947802895,7.497431099217107,0.42245320443681766,93.64366974723846,89.33,0.0,69.1283738469241,7.07417428377655,7.986399466532108,0.9122251827555576,263.97185354911494,268.51,4.538146450885051,672.1009148872413,675.77,3.669085112758694
593,24.708333333333332,24.794565121221293,7.037678892028132,10.009117187703733,2.9714382956756014,308.40572808388043,307.85,0.0,52.95419208322968,7.068571928197643,7.455154723717098,0.3865827955194554,85.69235784749827,86.1,0.4076421525017224,69.12803982100134,7.068590588058846,7.808171918176148,0.7395813301173018,214.01263077776645,245.19,31.17736922223355,608.1107167091452,639.1400000000001,31.02928329085489
594,24.75,24.794460874514904,7.048735151798169,10.06295680681421,3.0142216550160406,312.84489973563154,305.82,0.0,52.95387528003789,7.066519283705331,7.390809266966895,0.324289983261564,71.88371381983865,73.32,1.4362861801613462,69.12745235879424,7.068305061190343,7.67885469425272,0.6105496330623765,176.67323045382395,167.94,0.0,561.4018440092941,547.0799999999999,0.0
595,24.791666666666668,24.79409440277103,7.0540193944844,9.962156864800729,2.908137470316329,301.83000200643335,316.84,15.009997993566628,52.95302713484162,7.040600615810197,7.287030712330585,0.24643009652038828,54.62403319488979,58.33,3.705966805110208,69.12682320821547,7.045255938391385,7.8607720475975436,0.8155161092061585,235.98172266842897,170.45,0.0,592.435757869752,545.6199999999999,0.0
596,24.833333333333332,24.79393788583047,7.050521992631951,10.14928321466147,3.098761222029519,321.6124447948158,283.31,0.0,52.952645391918274,7.01884622077364,7.258728804407953,0.23988258363431303,53.17231918150042,38.61,0.0,69.12662715859598,7.021551997452589,7.99683562499732,0.975283627544731,282.2120313719716,287.49,5.277968628028418,656.9967953482878,609.4100000000001,0.0
597,24.875,24.79413710633447,7.0414891683653975,10.659484671137552,3.617995502772154,375.5054504208624,357.42,0.0,52.95286196909199,7.011995173804058,7.24427797327674,0.23228279947268238,51.48796333048334,55.59,4.102036669516664,69.12640411634729,7.011324216239406,7.7262878934009676,0.7149636771615615,206.88412576605126,262.83,55.94587423394873,633.877539517397,675.8399999999999,41.962460482602864
598,24.916666666666668,24.794027168379486,7.033055819377645,10.817936279459108,3.784880460081463,392.82440761119085,390.82,0.0,52.95247010010299,7.012124480907979,7.195234837897034,0.18311035698905442,40.588065914776024,35.08,0.0,69.12561648251912,7.0144392786807135,7.5548589470515735,0.54041966837086,156.37574369044398,135.8,0.0,589.7882172164109,561.7,0.0
599,24.958333333333332,24.79368923486687,7.024167099383908,10.797098193531994,3.7729310941480865,391.5788720873301,391.79,0.2111279126698946,52.951782701969385,6.983638833637407,7.241134171961828,0.2574953383244205,57.07542852642003,33.75,0.0,69.12491561114298,6.98822267056081,7.687159775983695,0.6989371054228855,202.24227184736677,161.89,0.0,650.8965724611169,587.4300000000001,0.0
600,25.0,24.793874272473754,7.011288372882662,10.815625071226018,3.8043366983433557,394.84129287226455,388.29,0.0,52.95224624717636,6.976690133708555,7.3111755970862,0.3344854633776446,74.14141322335027,68.36,0.0,69.12547979746287,6.974871960945636,7.7083971958137285,0.7335252348680923,212.25231800272152,228.08,15.82768199727849,681.2350240983363,684.73,3.494975901663679
601,25.041666666666668,24.793864535984333,7.0014076885320025,11.408976975653697,4.407569287121695,457.4489090572834,398.45,0.0,52.95205286703911,6.986763813892548,7.329184353702093,0.34242053980954523,75.90001002499689,67.92,0.0,69.12491809007585,6.987969649937471,7.5609011262661525,0.5729314763286819,165.7816799850605,181.63,15.848320014939503,699.1305990673408,648.0,0.0
602,25.083333333333332,24.794223305983824,6.994243394218886,11.249430510622693,4.255187116403807,441.6399933719977,514.54,72.90000662800225,52.95271129705136,6.982528234312415,7.264390166148191,0.2818619318357758,62.47752975991201,71.88,9.402470240087986,69.12550689008873,6.978497449950468,7.3780629365587425,0.3995654866082745,115.61801821467797,134.7,19.081981785322014,619.7355413465876,721.1199999999999,101.38445865341225
603,25.125,24.79448717865449,6.993964546400641,10.342576225362532,3.3486116789618903,347.55147969855136,364.42,16.868520301448655,52.95360836033129,7.036001176703671,7.301571219584554,0.26557004288088315,58.86726609179152,40.85,0.0,69.12685670812388,7.030122667716168,7.49389609967956,0.46377343196339194,134.19980942667743,80.85,0.0,540.6185552170203,486.12,0.0
604,25.166666666666668,24.794718139342557,7.004795979979247,10.250414017067321,3.2456180370880743,336.86493597192737,327.29,0.0,52.95419297129124,7.056692168060278,7.305490941683584,0.2487987736233066,55.150291595998,64.86,9.709708404002,69.12776397420647,7.052016541424222,7.56952860629363,0.5175120648694076,149.75185554496855,172.57,22.818144455031444,541.7670831128939,564.72,22.952916887106085
605,25.208333333333332,24.794653228263254,7.021362955045422,10.303078747388746,3.2817157923433236,340.610655201537,343.52,2.909344798462996,52.95403086816313,7.0740185411710375,7.291749340175516,0.21773079900447811,48.263422367698354,33.14,0.0,69.12752191238934,7.074304665692978,7.5464612105419855,0.4721565448490077,136.62690381393506,111.54,0.0,525.5009813831704,488.2,0.0
606,25.25,24.79439269059325,7.036383988838174,10.278271431687521,3.2418874428493476,336.47331850574767,334.55,0.0,52.95349887350097,7.0551901755614805,7.285959188907345,0.23076901334586442,51.15303171701098,51.21,0.05696828298901835,69.12709911653738,7.058260793241685,7.684242914503138,0.6259821212614529,181.13796560082457,146.52,0.0,568.7643158235833,532.28,0.0
607,25.291666666666668,24.793927479617206,7.04282512256349,9.976324794868418,2.9334996723049285,304.46024647984626,335.31,30.84975352015374,52.953083402311904,7.028083477943433,7.747440759664431,0.7193572817209981,159.4538911612456,38.8,0.0,69.12626803002269,7.033364965241478,7.832527116496765,0.7991621512552873,231.24760432297487,201.02,0.0,695.1617419640668,575.13,0.0
608,25.333333333333332,24.792564422645114,7.037537027461397,9.979404742571054,2.941867715109657,305.31195814107843,269.8,0.0,52.95127198487506,6.9591480308828935,8.735756898320183,1.7766088674372895,393.79250548082786,269.88,0.0,69.12385934847528,6.9756050454244445,8.452567439519537,1.476962394095093,427.3627245570555,247.15,0.0,1126.4671881789618,786.83,0.0
609,25.375,25.48079059338248,7.009525752565548,10.224786653108604,3.215260900543056,342.9480533253399,338.21,0.0,54.42172400055389,6.868285069793012,9.086610359071793,2.2183252892787815,505.35521266071845,509.56,4.204787339281552,71.04544799394631,6.874793602657453,9.379836176164574,2.5050425735071205,744.9902556843285,596.05,0.0,1593.2935216703868,1443.82,0.0
610,25.416666666666668,25.48255107867222,6.970488212321009,10.158109364676532,3.187621152355523,340.02341704061257,343.93,3.9065829593874355,54.42549219834435,6.911145817472774,9.016691421194125,2.1055456037213505,479.696159498497,491.35,11.653840501502998,71.05122265176576,6.900255247794479,9.747131187825484,2.8468759400310057,846.7190321359319,885.8,39.08096786406804,1666.4386086750415,1721.08,54.64139132495848
611,25.458333333333332,26.116092418786735,6.952733232491517,9.998460752460268,3.045727519968751,332.96491083505805,332.59,0.0,55.77878443517677,6.976323241733656,8.973948673283376,1.9976254315497197,466.42554532368194,458.69,0.0,72.81889396298178,6.969223477809086,9.94901554540326,2.9797920675941736,908.299890651446,797.59,0.0,1707.690346810186,1588.87,0.0
612,25.5,26.710447939805,6.956643892925222,9.901906233584297,2.9452623406590748,329.30959109094886,328.47,0.0,57.04828635172525,7.004909067845185,8.824016461780895,1.8191073939357096,434.4103525247042,462.73,28.319647475295824,74.4773274562845,7.001047747245689,10.230993609061144,3.2299458618154553,1006.9746812906719,1010.36,3.3853187093280894,1770.6946249063249,1801.56,30.865375093675084
613,25.541666666666668,25.40712641476267,6.9707934969889385,9.690376564307751,2.719583067318813,289.23916623361634,325.71,36.470833766383635,54.26436680902795,7.024459263621552,8.758683425491453,1.7342241618699008,393.93012734022386,394.37,0.4398726597761424,70.84214712917996,7.021818357763008,10.375014123761007,3.3531957659979987,994.37420256334,991.27,0.0,1677.5434961371802,1711.35,33.80650386281968
614,25.583333333333332,24.871630492606393,6.988187239421066,9.191246250896286,2.2030590114752204,229.3663013090218,248.96,19.593698690978215,53.12108603657914,7.04797376264523,9.017609061855147,1.9696352992099166,437.97768967139564,383.38,0.0,69.34887376953641,7.043731488919029,10.400990876597353,3.357259387678324,974.593551243492,987.59,12.996448756508016,1641.9375422239095,1619.93,0.0
615,25.625,24.87261560732502,7.009533956370227,8.459824044597362,1.4502900882271348,150.99951800069522,205.43,54.43048199930479,53.123652462972665,7.108821855899694,9.07372852103418,1.9649066651344862,436.94731670007786,484.31,47.36268329992214,69.35187912121957,7.094411589963703,10.17220496782752,3.0777933778638173,893.5048575069226,952.64,59.13514249307741,1481.4516922076955,1642.38,160.92830779230462
616,25.666666666666668,24.794935737936644,7.045048819123957,7.911673975591394,0.8666251564674372,89.94841245576661,91.07,1.1215875442333783,52.958012707512275,7.190207054214358,9.013414049802948,1.8232069955885901,404.1726129420132,380.48,0.0,69.1353612777847,7.183305571198572,9.96432811877693,2.781022547578358,804.8296559239999,825.14,20.310344076000092,1298.9506813217797,1296.69,0.0
617,25.708333333333332,24.794173698984675,7.086673579262843,8.684256235445494,1.5975826561826505,165.8105654924251,83.68,0.0,52.9559815468059,7.1582073303750215,8.89042568432263,1.7322183539476077,383.987318859476,419.04,35.052681140524044,69.13280801272363,7.168772034769388,9.940823939926924,2.772051905157536,802.2039188241071,775.12,0.0,1352.0018031760083,1277.8400000000001,0.0
618,25.75,24.794794735690367,7.108409652569319,9.476735787970334,2.3683261354010154,245.8109634111217,245.0,0.0,52.95621680539923,7.115640453273227,8.304507295605168,1.188866842331941,263.5417286086048,339.3,75.75827139139523,69.1325799382159,7.113324747827064,9.300292924443246,2.1869681766161824,632.8844890953688,820.11,187.22551090463116,1142.2371811150954,1404.4099999999999,262.1728188849045
619,25.791666666666668,24.794827381418678,7.119485505916682,9.756411838162098,2.636926332245416,273.68960968212116,242.92,0.0,52.95555143865374,7.146354387696843,7.856956228948795,0.7106018412519521,157.52048752564772,176.79,19.26951247435227,69.13069950605271,7.148908994107987,8.513226020797028,1.364317026689041,394.80757302708935,433.46,38.65242697291063,826.0176702348582,853.17,27.152329765141758
620,25.833333333333332,24.79403918057214,7.123695323105399,10.746266133099668,3.6225708099942695,375.9788286326949,301.55,0.0,52.953054358761484,7.06767419030002,7.504477945603718,0.4368037553036972,96.82256929259097,126.73,29.907430707409034,69.12708922554611,7.0817185444156125,8.116400156695853,1.0346816122802407,299.40167476108826,342.84,43.438325238911716,772.2030726863741,771.12,0.0
621,25.875,24.793710417214854,7.10565848048619,10.898017326594026,3.7923588461078355,393.5955444615553,448.6,55.004455538444745,52.9519279288227,6.992570318725302,7.299396551905857,0.3068262331805549,68.01011189320066,54.7,0.0,69.12532272123488,7.000823103136736,7.835772373861844,0.834949270725108,241.5997528087515,241.68,0.08024719124850321,703.2054091635074,744.98,41.77459083649262
622,25.916666666666668,24.794027339044547,7.074633067235344,10.334699702428908,3.2600666351935645,338.3551388384827,334.44,0.0,52.95270580216751,6.997376840171295,7.247434523533223,0.2500576833619279,55.42779271750115,69.28,13.852207282498853,69.12625453069164,6.993797938213197,7.756901499887784,0.7631035616745869,220.813555483372,227.05,6.236444516628012,614.5964870393559,630.77,16.173512960644075
623,25.958333333333332,24.794183912182664,7.050807238345046,10.548050804384046,3.4972435660389998,362.9735024784187,339.15,0.0,52.952927300250984,7.016730799318114,7.211553756797698,0.1948229574795839,43.18464255345872,29.23,0.0,69.12625964640782,7.014784773877644,7.587162972706674,0.5723781988290293,165.62479965459983,199.94,34.31520034540017,571.7829446864773,568.3199999999999,0.0
624,26.0,24.794167296744483,7.03707084692658,10.786111446133864,3.7490405992072837,389.10686648247037,384.1,0.0,52.95282007811106,7.015635924514916,7.255423496437756,0.2397875719228404,53.15143424844662,44.92,0.0,69.1256633431506,7.016472878924421,7.380350663783156,0.3638777848587358,105.29168556206594,115.96,10.668314437934058,547.5499862929829,544.98,0.0
625,26.041666666666668,24.79428386202741,7.028343326421469,10.522612776421324,3.4942694499998552,362.66628554069666,391.12,28.45371445930334,52.95311138137974,7.017247278943095,7.2509989740584935,0.23375169511539884,51.81380378387609,49.19,0.0,69.12593986295174,7.01565400119252,7.323515749460115,0.3078617482675945,89.0832400690096,78.88,0.0,503.56332939358236,519.19,15.62667060641769
626,26.083333333333332,24.794366869207973,7.02485196306216,10.255008191228747,3.230156228166587,335.25539447735724,330.59,0.0,52.953397155672135,7.034529840917906,7.258068102762127,0.22353826184422143,49.55014396246293,42.2,0.0,69.12642162040382,7.032531300878312,7.384096898160123,0.3515655972818106,101.73014655684338,83.56,0.0,486.5356849966636,456.34999999999997,0.0
