hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
627,26.125,24.794425360268594,7.026493808144367,10.2807885005636,3.2542946924192337,337.761503640408,336.88,0.0,52.95352102229545,7.0398600903364095,7.251174786582122,0.21131469624571242,46.84074228092316,44.68,0.0,69.12661521355786,7.038704599650118,7.395950301918405,0.3572457022682869,103.37404942230434,104.35,0.9759505776956559,487.9762953436355,485.90999999999997,0.0
628,26.166666666666668,24.794392996912727,7.030467748033017,10.268150863972819,3.2376831159398023,336.0369583934726,335.54,0.0,52.95354495132615,7.044224766739609,7.340770698586121,0.296545931846512,65.7334207784518,36.71,0.0,69.12643455927466,7.044466962528661,7.343851023164481,0.2993840606358198,86.63074630019518,86.72,0.08925369980481435,488.40112547211965,458.97,0.0
629,26.208333333333332,24.794033797299903,7.03378371066827,10.261049371849293,3.227265661181023,334.9508852057217,333.42,0.0,52.952946907591105,7.02670110388724,7.4976847770417,0.47098367315445966,104.39872881519497,82.87,0.0,69.12570845257487,7.031062143188519,7.475275727922676,0.4442135847341566,128.5377386433411,70.71,0.0,567.8873526642577,487.0,0.0
630,26.25,24.794038823946632,7.031052473442897,10.23790923165419,3.206856758211292,332.832757023368,333.38,0.547242976631992,52.95300295534826,7.008878638042612,7.509484609601652,0.5006059715590405,110.96495561112958,114.3,3.335044388870415,69.12609883834341,7.009018003592607,7.645438773283997,0.6364207696913899,184.15589112914031,171.31,0.0,627.953603763638,618.99,0.0
631,26.291666666666668,24.79377522110443,7.025687300789597,10.259004081365216,3.2333167805756187,335.57541798744404,329.14,0.0,52.95277800950839,7.005907479745288,7.846101443670266,0.8401939639249782,186.23767025552968,95.87,0.0,69.1254828111207,7.009076965008844,7.696794306557842,0.6877173415489981,198.9973886372404,182.15,0.0,720.8104768802141,607.16,0.0
632,26.333333333333332,29.04372239135306,7.013543400799931,9.910725068626485,2.897181667826554,352.2307191651337,339.0,0.0,62.03263343763895,6.906416119042331,9.314014104512005,2.407597985469674,625.1776068447509,266.35,0.0,80.98184992065946,6.926791124079605,8.414255267410756,1.4874641433311506,504.2355053016967,201.14,0.0,1481.6438313115814,806.49,0.0
633,26.375,33.25057525058186,6.968690322116856,9.478987897970072,2.5102975758532153,349.4005577402327,354.54,5.139442259767293,71.02005969054038,6.885954089081594,10.007768128623646,3.121814039542052,928.0840017383481,997.56,69.47599826165185,92.7192148634165,6.873260979154344,9.286987736880727,2.4137267577263826,936.8219855608855,808.64,0.0,2214.3065450394665,2160.74,0.0
634,26.416666666666668,31.570006648360003,6.94841339297898,9.530539336358558,2.5821259433795776,341.2332311726721,332.8,0.0,67.42990246425275,7.010785942500291,9.684523341365772,2.6737373988654802,754.6933205579141,835.19,80.4966794420859,88.03234767691542,7.000768195974843,9.716033157710973,2.7152649617361293,1000.5843903272548,1034.91,34.32560967274526,2096.510942057841,2202.9,106.38905794215907
635,26.458333333333332,30.950522605889116,6.967768215768952,9.589807969471316,2.6220397537023645,339.70855380673373,339.74,0.03144619326627662,66.10669682576356,7.043961327549605,9.783316527816213,2.7393552002666084,758.0415835007252,656.28,0.0,86.30418549561105,7.041160049077045,9.693224457163685,2.6520644080866402,958.1095065909274,940.45,0.0,2055.8596438983864,1936.47,0.0
636,26.5,33.427627546753904,6.998203837619949,9.39566649478937,2.397462657169422,335.4722719540081,330.32,0.0,71.3983851561793,7.0684350328722685,9.956446605379751,2.888011572507483,863.1505317991962,844.33,0.0,93.21429785248476,7.065774634681061,9.697860546579877,2.632085911898816,1027.0268961309628,950.83,0.0,2225.6496998841667,2125.48,0.0
637,26.541666666666668,33.596176042585505,7.02878429179116,9.449922742008097,2.4211384502169366,340.4933991968781,328.8,0.0,71.75813543212159,7.07844868301592,9.71461852397615,2.636169840960229,791.8515235181583,858.22,66.36847648184175,93.68494206991795,7.0785720617425225,9.896270260436943,2.81769819869442,1105.0030860686227,1072.79,0.0,2237.3480087836588,2259.81,22.461991216341175
638,26.583333333333332,31.122522313571956,7.048576222309987,9.731100528513474,2.6825243062034874,349.4762579053009,340.48,0.0,66.47352987459612,7.060079804196622,9.305443271322142,2.24536346712552,624.7907878502808,701.66,76.86921214971915,86.78475143829925,7.063395174612379,10.071981965074604,3.0085867904622257,1092.9623261263505,1105.49,12.527673873649519,2067.229371881932,2147.63,80.4006281180682
639,26.625,28.349383041145032,7.052738922211956,10.134995144118612,3.082256221906656,365.7729406445731,349.43,0.0,60.54932492584486,7.0288258775951515,9.008680434000313,1.9798545564051615,501.8128947393167,529.88,28.06710526068332,79.04883800755833,7.0330866208033616,10.09357928098252,3.0604926601791593,1012.7122343356098,1056.36,43.647765664390135,1880.2980697194996,1935.6699999999998,55.37193028050024
640,26.666666666666668,27.06653165412202,7.044918601163975,10.379845638872025,3.3349270377080504,377.8489058520874,376.12,0.0,57.80883290090739,7.002064405350768,8.919250341959748,1.9171859366089796,463.9355581471806,459.55,0.0,75.47010848704431,7.005317471255494,10.02247781529677,3.017160344041277,953.1748817891066,953.41,0.23511821089334717,1794.9593457883745,1789.08,0.0
641,26.708333333333332,25.876621437637013,7.033742921136226,9.247173664754841,2.2134307436186154,239.75779407835978,374.96,135.2022059216402,55.26714257728352,7.06145815336516,8.529312866618316,1.467854713253156,339.58563212433774,456.0,116.41436787566226,72.15087840422537,7.040795691531023,9.710948415212407,2.670152723681384,806.4490767427775,939.97,133.52092325722253,1385.792502945475,1770.93,385.13749705452506
642,26.75,24.794273287946954,7.048453445840278,9.755633884115381,2.7071804382751035,280.97508482801385,101.22,0.0,52.954952115468394,7.148995962125844,8.335360379809766,1.1863644176839214,262.98072371276066,213.96,0.0,69.13144485820216,7.154985030826151,9.582220394271888,2.427235363445736,702.4036322532912,663.64,0.0,1246.359440794066,978.8199999999999,0.0
643,26.791666666666668,24.793787260045647,7.064143813375251,11.085515305161401,4.02137149178615,417.365252486371,460.33,42.96474751362899,52.95289302734202,7.016609536410575,7.981157193913656,0.9645476575030809,213.80241525065722,302.0,88.19758474934278,69.12879958408948,7.027873303787255,9.38495634535005,2.3570830415627944,682.0765564730865,731.19,49.11344352691356,1313.2442242101147,1493.52,180.2757757898853
644,26.833333333333332,24.79444238847758,7.058687793482394,10.734211711026218,3.6755239175438232,381.4809213639552,370.56,0.0,52.95378381880789,7.049605825525327,7.446593959998773,0.39698813447344605,87.99819184254099,113.98,25.981808157459014,69.12985648386268,7.043918118221492,8.993539168617426,1.9496210503959341,564.1766200017468,622.13,57.95337999825324,1033.655733208243,1106.67,73.01426679175711
645,26.875,24.794895197720447,7.057165113626425,10.601428702620069,3.544263588993644,367.8641907978238,389.49,21.625809202176185,52.95463980612051,7.076996642004227,7.376055048632408,0.2990584066281814,66.29171543389238,49.86,0.0,69.12984430810265,7.071195286899259,8.377288862336012,1.306093575436753,377.95413055407005,494.35,116.39586944592997,812.1100367857862,933.7,121.58996321421387
646,26.916666666666668,24.79463455532043,7.063850800495209,10.473493858556301,3.409643058061092,353.88801312233994,342.73,0.0,52.95416764265293,7.092889700924572,7.462540105865877,0.3696504049413045,81.93898053905869,70.77,0.0,69.12848839369934,7.095829800899733,8.060000521878436,0.9641707209787027,279.003867574902,247.57,0.0,714.8308612363007,661.0699999999999,0.0
647,26.958333333333332,24.794742422204898,7.069382930080748,10.469718305108575,3.4003353750278276,352.92350088947023,362.12,9.196499110529771,52.95439294722798,7.0679276125738255,7.4708035706196005,0.40287595804577503,89.30434079857814,81.18,0.0,69.12829342971624,7.06720973718242,7.812525725066172,0.7453159878837523,215.6728597824888,296.57,80.89714021751118,657.9007014705372,739.87,81.96929852946278
648,27.0,24.79495788718374,7.072606659665367,10.399076532008912,3.3264698723435453,345.25994214495506,340.42,0.0,52.95481811615095,7.094371799029005,7.441859896662386,0.34748809763338073,77.02729346624467,85.59,8.562706533755332,69.1281712703602,7.092103488467118,7.4450764752859815,0.35297298681886335,102.13997848461216,119.54,17.40002151538785,524.4272140958119,545.55,21.12278590418805
649,27.041666666666668,24.794607318862933,7.07790560667513,10.47969473876768,3.40178913209255,353.07246362963804,347.04,0.0,52.95394214433924,7.077894389358619,7.352583190199581,0.2746888008409618,60.88894847506288,56.35,0.0,69.12701961177201,7.0824448590283335,7.386408901651098,0.30396404262276455,87.95676921306166,68.94,0.0,501.91818131776256,472.33000000000004,0.0
650,27.083333333333332,24.79422901998198,7.076632081574392,10.494323121256672,3.41769103968228,354.71751410017174,356.07,1.3524858998282525,52.95307022290405,7.041937379936832,7.290305712650712,0.2483683327138797,55.0537100853566,53.25,0.0,69.12621856584636,7.047451205834596,7.522553617413599,0.47510241157900257,137.47675074066188,91.27,0.0,547.2479749261902,500.59,0.0
651,27.125,24.794407457962247,7.066787275232619,10.215685980569308,3.1488987053366895,326.8222745990487,350.19,23.367725400951315,52.95356397029319,7.032861433873188,7.311473284757912,0.2786118508847242,61.75811110200344,44.6,0.0,69.12690454881354,7.030758524823471,7.55483631526097,0.5240777904374987,151.64988640650935,168.62,16.97011359349065,540.2302721075615,563.4100000000001,23.179727892438564
652,27.166666666666668,24.79453676639559,7.058690953540099,10.179045558819668,3.1203546052795694,323.8613888783564,299.85,0.0,52.95399436098444,7.0577247614035175,7.432941791720682,0.3752170303171649,83.17264076464815,66.91,0.0,69.12709047128199,7.055642268973117,7.4378271195812,0.38218485060808227,110.5913017534745,119.33,8.738698246525502,517.625331396479,486.09,0.0
653,27.208333333333332,24.793821609397632,7.055180863346799,10.809810019897983,3.754629156551183,389.6814606940495,345.14,0.0,52.95229348098895,7.02313234813682,7.445460086054672,0.4223277379178514,93.61244864570321,87.6,0.0,69.12510294473627,7.0330606455499485,7.5712436262964875,0.538182980746539,155.72737922301908,86.19,0.0,639.0212885627718,518.9300000000001,0.0
654,27.25,24.793526004523518,7.04151367779466,11.01445666697673,3.972942989182071,412.33466861602045,431.94,19.605331383979546,52.95148915608725,6.961557517706818,7.358709760697895,0.3971522429910772,88.03075405220976,87.72,0.0,69.12463026117649,6.967158256870282,7.813102982491882,0.8459447256216004,244.7789301666194,210.51,0.0,745.1443528348497,730.17,0.0
655,27.291666666666668,24.79381003304502,7.019820154951374,10.44651042846715,3.426690273515776,355.64552236368866,389.3,33.654477636311356,52.95249758230078,6.973631378540621,7.59273106006137,0.6190996815207486,137.22911219206358,76.38,0.0,69.12582639854524,6.969554173736402,7.897513397742106,0.9279592240057042,268.514939263768,264.87,0.0,761.3895738195201,730.55,0.0
656,27.333333333333332,24.792293306163046,7.003979410419379,9.262399990106509,2.2584205796871304,234.38010680928417,318.26,83.87989319071582,52.95114048783447,6.943630896305265,8.918511372329565,1.9748804760242997,437.7391184076482,187.16,0.0,69.12403836255973,6.957481093720017,8.74956974355223,1.7920886498322135,518.5466295723396,258.03,0.0,1190.665854789272,763.4499999999999,0.0
657,27.375,24.798571819137905,6.980254009882115,8.166718290404768,1.186464280522653,123.16308594440838,145.12,21.956914055591625,52.96620395824873,6.912886139161099,9.704162741233915,2.7912766020728164,618.8721618376304,681.73,62.8578381623696,69.14506358395458,6.903195241052843,9.953179508135234,3.049984267082391,882.7912165403022,768.96,0.0,1624.826464322341,1595.81,0.0
658,27.416666666666668,24.800202994481644,6.968541338515634,8.15767877972495,1.1891374412093159,123.44869780835936,95.91,0.0,52.969694148517,7.058061115332959,9.514526356741078,2.456465241408119,544.6748376248404,548.4,3.7251623751595844,69.15006988609343,7.034418374239124,10.05415043846876,3.019732064229636,874.0982642048747,988.73,114.63173579512534,1542.2217996380746,1633.04,90.81820036192539
659,27.458333333333332,26.22094062268863,6.99434165494488,9.273805672888649,2.279464017943769,250.1959251281222,146.63,0.0,56.003937156080944,7.1130553064148465,9.475631935640784,2.362576629225938,553.8647005893245,533.25,0.0,73.1120099276712,7.117090264983413,9.82528216287855,2.7081918978951363,828.8336633438319,749.86,0.0,1632.8942890612784,1429.74,0.0
660,27.5,27.560633475747384,7.022177233025671,10.167328005087409,3.145150772061738,362.85230728281476,353.84,0.0,58.86475341668485,7.010579851858132,9.188284305043164,2.177704453185031,536.603489235728,563.84,27.236510764271998,76.8484075038937,7.023777072961239,9.91076344881197,2.8869863758507313,928.7072386956041,897.01,0.0,1828.163035214147,1814.69,0.0
661,27.541666666666668,27.911100282877648,7.020679225706926,10.250259399916743,3.2295801742098167,377.3307957730519,366.99,0.0,59.6130831773243,6.968023777995239,9.022087700922821,2.0540639229275817,512.5718634850501,496.49,0.0,77.82589406777846,6.97115742580575,9.92330586759407,2.952148441788321,961.7485357058538,946.14,0.0,1851.6511949639557,1809.62,0.0
662,27.583333333333332,26.585640054482116,7.007828978820426,9.358407005535126,2.3505780267146994,261.5899269217548,382.47,120.88007307824523,56.78213595699097,7.0157069014190085,9.016911044031913,2.001204142612904,475.66625491501617,515.23,39.56374508498385,74.12833989758452,6.999930797599369,9.57654829519171,2.5766174975923413,799.5275808328065,962.36,162.8324191671935,1536.7837626695775,1860.06,323.2762373304224
663,27.625,24.79399113336067,7.0156133401116,9.415424925162956,2.3998115850513555,249.070797378037,138.54,0.0,52.95544082119557,7.0966582767047885,9.290371797956226,2.1937135212514374,486.2837125920596,425.32,0.0,69.13030752573651,7.09698954823673,9.306094963587313,2.2091054153505834,639.2697483097346,627.8,0.0,1374.6242582798313,1191.6599999999999,0.0
664,27.666666666666668,24.79344098511427,7.029817972366182,10.45843098350459,3.428613011138408,355.8397806793768,357.87,2.030219320623189,52.95359911701611,7.011276973918466,9.147644926560035,2.136367952641569,473.55536573878413,539.44,65.88463426121592,69.12805745156737,7.021369353422728,9.295908744227608,2.27453939080488,658.1835738147659,640.02,0.0,1487.5787202329268,1537.33,49.75127976707313
665,27.708333333333332,24.79479174233051,7.029500287011328,9.322250514256224,2.2927502272448956,237.9668347855921,350.68,112.7131652144079,52.956202257673596,7.056820043997103,8.502091514640124,1.4452714706430214,320.3800656933596,398.6,78.21993430664043,69.13186492371439,7.039464888710864,9.078857120167774,2.03939223145691,590.1715329047148,665.79,75.61846709528515,1148.5184333836664,1415.07,266.5515666163335
666,27.75,24.79493291690656,7.045677830172491,9.555304712973129,2.509626882800638,260.4781624402529,119.36,0.0,52.9562255740053,7.156829703953074,8.196564488096154,1.0397347841430804,230.48295900139976,231.74,1.257040998600246,69.1315164854694,7.153063693089499,8.695332691538066,1.5422689984485674,446.30878617767934,502.85,56.541213822320685,937.269907619332,853.95,0.0
667,27.791666666666668,24.79451584900134,7.0703404813496915,10.710169933295486,3.6398294519457943,377.77732861603874,400.45,22.672671383961244,52.95440545283971,7.085681558630315,7.899655908697209,0.8139743500668946,180.43136721028372,218.55,38.11863278971629,69.12848957647454,7.094878651471411,8.18049317706477,1.0856145255933596,314.1462916556779,376.83,62.6837083443221,872.3549874820003,995.8299999999999,123.47501251799963
668,27.833333333333332,24.794466675121594,7.07866175160555,10.485271282739385,3.406609531133835,353.5707683474399,351.6,0.0,52.9538580167959,7.069578394270373,7.471255640757465,0.40167724648709235,89.0377264537243,130.83,41.79227354627571,69.1278681238616,7.072556280012672,7.955609229416332,0.8830529494036599,255.5283749479469,237.2,0.0,698.1368697491112,719.6300000000001,21.493130250888953
669,27.875,24.794596060699337,7.077353085060123,9.623884207011086,2.546531121950963,264.3049212567023,352.43,88.1250787432977,52.95427995392077,7.062257171144976,7.3278391766439945,0.26558200549901834,58.87066439947985,34.91,0.0,69.12857618775193,7.0593237373457125,7.943430331682729,0.8841065943370161,255.8358878509192,259.68,3.8441121490808143,579.0114735071013,647.02,68.00852649289868
670,27.916666666666668,24.79496556915216,7.077439385882723,8.984019479578986,1.9065800936962631,197.88723843883253,170.95,0.0,52.95563077417236,7.115156362624135,7.474342712043589,0.3591863494194536,79.62165357992795,70.87,0.0,69.12992003106353,7.107571651327756,7.818565116393311,0.7109934650655552,205.74575690752422,237.69,31.944243092475773,483.25464892628474,479.51,0.0
671,27.958333333333332,24.794781469956394,7.087402077156415,9.534008476138405,2.4466063989819906,253.9356152300921,221.14,0.0,52.95496568992642,7.118424004957676,7.438404501103934,0.31998049614625756,70.92991223172876,76.47,5.540087768271235,69.12870284302852,7.1212622916613055,7.618731012050541,0.49746872038923584,143.95389170821747,158.87,14.916108291782535,468.8194191700384,456.48,0.0
672,28.0,24.794310611895433,7.094263236578567,10.157448238080503,3.063185001501936,317.9248597880961,283.68,0.0,52.9535536820221,7.073455683568625,7.351665932530153,0.27821024896152835,61.66907858480088,53.22,0.0,69.12663324971118,7.082231845408737,7.4489893411368895,0.3667574957281525,106.1264478223036,113.61,7.483552177696396,485.7203861952006,450.51,0.0
673,28.041666666666668,24.79367821525535,7.086593403351837,10.409434781675172,3.322841378323335,344.8655351183114,349.58,4.714464881688571,52.952191335470076,7.008480546029335,7.492242741504929,0.4837621954755935,107.22969925320129,57.96,0.0,69.12462126959826,7.0189187438525344,7.4211850234375865,0.402266279585052,116.39802668939575,82.89,0.0,568.4932610609085,490.42999999999995,0.0
674,28.083333333333332,24.79372254737168,7.0633355306096925,10.582343429818417,3.5190078992087246,365.22559280202984,336.89,0.0,52.95216126575044,6.975558640178357,7.4215101963860635,0.44595155620770655,98.84861724620164,145.12,46.27138275379836,69.12477490340707,6.976899669354306,7.473904750026383,0.4970050806720776,143.81155507410725,134.53,0.0,607.8857651223387,616.54,8.654234877661224
675,28.125,24.793665019986125,7.0374436503241125,11.270910183208551,4.233466532884439,439.37575046131195,390.93,0.0,52.95156216240874,6.970720999478737,7.191305731554431,0.22058473207569396,48.89376155471824,40.31,0.0,69.12409538950808,6.973481511179279,7.37927488377285,0.4057933725935712,117.41771774433224,137.84,20.422282255667767,605.6872297603625,569.08,0.0
676,28.166666666666668,24.79316320904845,7.01296735536084,11.829944977414351,4.816977622053511,499.9260783301979,485.66,0.0,52.95026898954076,6.927238287986437,7.218118094713339,0.2908798067269016,64.47345854508588,45.23,0.0,69.1223756184224,6.9356689837850425,7.383561839756148,0.44789285597110595,129.59612469923815,81.28,0.0,693.995661574522,612.17,0.0
677,28.208333333333332,24.793597528551853,6.98440929321837,11.347821873238637,4.363412580020267,452.86113477713815,511.49,58.62886522286186,52.95130546144406,6.91537888218745,7.231364439922443,0.3159855577349928,70.03951484488114,71.68,1.640485155118867,69.12388489140461,6.9102475659873175,7.46917242756796,0.5589248615806426,161.72635192921948,162.77,1.0436480707805345,684.6270015512388,745.94,61.31299844876128
678,28.25,24.794363929059998,6.966827429322614,10.384725235049057,3.417897805726443,354.7409042546263,390.17,35.42909574537373,52.953287703391084,6.995848640351975,7.261345053228011,0.2654964128760362,58.85058861692741,56.32,0.0,69.12665551604529,6.983089309122153,7.5794058293544895,0.5963165202323362,172.55264089161892,145.55,0.0,586.1441337631726,592.04,5.8958662368273735
679,28.291666666666668,24.794232704354393,6.973179855599947,10.137372335827232,3.1641924802272845,328.4072914942533,315.6,0.0,52.95350442234415,7.036228238850973,7.619644328168979,0.583416089318006,129.32197618570385,49.26,0.0,69.12685313899867,7.034561118194122,7.766656865412627,0.732095747218505,211.84289119414493,184.77,0.0,669.5721588741021,549.63,0.0
680,28.333333333333332,24.792521507207024,6.985929121000839,10.001769641258457,3.015840520257618,312.98843796188123,338.37,25.381562038118773,52.951033159976845,6.962237953415767,8.677673063595561,1.7154351101797944,380.2313810326182,198.54,0.0,69.12380274175598,6.981759253431059,8.545765944985698,1.5640066915546393,452.54883688152563,224.43,0.0,1145.7686558760252,761.3399999999999,0.0
681,28.375,24.792897421648885,6.975885562600314,9.101233629460152,2.1253480668598383,220.57514423671668,283.98,63.40485576328334,52.95292242739203,6.909309275336543,9.158963271585366,2.2496539962488225,498.6604043679871,554.16,55.49959563201287,69.12759499370142,6.902057638246129,9.511906370967534,2.609848732721405,755.2070020729733,669.7,0.0,1474.442550677677,1507.8400000000001,33.397449322323155
682,28.416666666666668,27.21867432321329,6.967084444817827,9.201730429716829,2.234645984899002,254.609688002628,152.03,0.0,58.134405452300214,7.016150399418603,8.882115196445906,1.8659647970273028,454.08369253745656,434.53,0.0,75.8954153318524,7.005689101023125,10.094877178905957,3.089188077882832,981.4295183073946,831.62,0.0,1690.122898847479,1418.1799999999998,0.0
683,28.458333333333332,27.45123843009518,6.978717497701319,8.9394591638886,1.960741666187281,225.3105582912858,357.71,132.3994417087142,58.63137465025442,7.020648575604662,8.97315077088796,1.952502195283298,479.2044379837775,459.26,0.0,76.54480314617471,7.01918226300706,10.49544029582926,3.4762580328221997,1113.8505917769646,1121.98,8.129408223035398,1818.3655880520278,1938.95,120.58441194797228
684,28.5,28.335893774385717,6.996157315967959,8.887874874059515,1.891717558091556,224.3842835554541,90.94,0.0,60.52130633365107,7.076805685671845,8.976427714690871,1.8996220290190262,481.25440179862187,484.1,2.8455982013781522,79.01299644432835,7.068312819545586,10.60078164330457,3.5324688237589843,1168.3584225151922,1088.87,0.0,1873.9971078692681,1663.9099999999999,0.0
685,28.541666666666668,28.240004323612542,7.023424236561446,10.188850835796293,3.1654265992348467,374.19349231169633,360.64,0.0,60.315704305265406,7.059468736864018,8.953967695657605,1.8944989587935872,478.32601127588106,459.05,0.0,78.74390508012112,7.067291166320569,10.144592135844775,3.077300969524206,1014.3460591418904,1228.34,213.99394085810957,1866.865562729468,2048.0299999999997,181.16443727053183
686,28.583333333333332,24.92948092852522,7.033484663470871,10.446182831330363,3.4126981678594923,356.13145922549137,379.32,23.188540774508624,53.24403663581571,6.999745577504391,8.968194228796674,1.9684486512922836,438.72692471206733,479.06,40.33307528793267,69.50882080328553,7.007884209933197,9.92547312839898,2.9175889184657837,848.913119993059,791.56,0.0,1643.7715039306177,1649.94,6.1684960693824
687,28.625,24.793381336890615,7.025960126675531,10.2382507948574,3.2122906681818693,333.38788983989025,329.45,0.0,52.953216911015495,6.983836130057721,8.834131610933717,1.850295480875996,410.14050401157687,389.2,0.0,69.12924839482456,6.982897683349964,9.93464617946409,2.951748496114127,854.1623207752609,897.25,43.08767922473908,1597.690714626728,1615.9,18.209285373271996
688,28.666666666666668,24.793700115599542,7.016099190708307,10.25656590121044,3.240466710502133,336.31646715208063,334.26,0.0,52.95388630443964,7.0072055006875,8.857792544330065,1.850587043642565,410.2103179404961,422.27,12.05968205950387,69.12966517478404,7.00339159057996,9.718758947781904,2.715367357201944,785.7642580583973,801.89,16.125741941602655,1532.291043150974,1558.42,26.128956849026054
689,28.708333333333332,24.794607617184642,7.0141610149617835,10.251397387797786,3.2372363728360023,335.9934995610966,335.29,0.0,52.9554094828888,7.055155423137019,8.484332850566465,1.4291774274294466,316.80768128905214,389.05,72.24231871094787,69.13129932895785,7.043767388713862,9.30254965606478,2.2587822673509184,653.6545870387449,760.07,106.41541296125513,1306.4557678888937,1484.41,177.95423211110642
690,28.75,24.794705891872812,7.02824412176396,10.297702747248456,3.2694586254844964,339.33919947642283,333.6,0.0,52.955088077872674,7.105671811409071,8.03807066420298,0.9323988527939093,206.68485248108968,234.12,27.435147518910327,69.13076536519314,7.104010018552702,8.966776880456067,1.8627668619033644,539.05005222921,535.86,0.0,1085.0741041867225,1103.58,18.505895813277448
691,28.791666666666668,24.79501012859855,7.048544983239326,10.368603037715127,3.320058054475801,344.5951747474676,342.08,0.0,52.95545065765755,7.102115161669723,7.816822250149727,0.7147070884800035,158.43020412303832,168.13,9.699795876961673,69.13055342924847,7.098969499363782,8.478272394655406,1.379302895291624,399.14335687694074,530.56,131.4166431230592,902.1687357474466,1040.77,138.6012642525534
692,28.833333333333332,24.794968559623616,7.068166013229333,10.379264219819325,3.3110982065899917,343.6646388439218,344.04,0.3753611560782133,52.9551370682348,7.120541161811809,7.661723767008373,0.541182605196564,119.96405836941966,137.37,17.405941630580344,69.12940946758103,7.121857125355291,8.009087311224471,0.8872301858691802,256.7428632226307,253.81,0.0,720.3715604359722,735.22,14.848439564027785
693,28.875,24.79448635459348,7.082650680060257,10.446402179745318,3.363751499685061,349.1228258993467,340.15,0.0,52.9538708446847,7.08095744841187,7.460999804454467,0.38004235604259673,84.2420521233118,90.73,6.48794787668821,69.12796508996418,7.087750817422473,7.9908191377919735,0.9030683203695009,261.32057450775187,245.41,0.0,694.6854525304104,676.29,0.0
694,28.916666666666668,24.79440749515191,7.083341967799008,10.46816551423667,3.384823546437662,351.30877037982077,355.11,3.8012296201792424,52.95356143040116,7.052493034899079,7.338547777594156,0.286054742695077,63.40792639354105,65.68,2.27207360645896,69.1275927667803,7.054841525808576,7.928374728571126,0.87353320276255,252.77264607196602,263.07,10.29735392803397,667.4893428453279,683.86,16.37065715467213
695,28.958333333333332,24.795154712171232,7.077563867178457,9.199676412483704,2.1221125453052476,220.25940376114426,344.28,124.02059623885572,52.95562419162059,7.088768088620672,7.3175972053920875,0.22882911677141582,50.725063547793894,48.94,0.0,69.13005019953859,7.076715356351294,7.7895740852776685,0.7128587289263741,206.28591137058794,228.07,21.784088629412054,477.2703786795261,621.29,144.01962132047385
696,29.0,24.79519940189714,7.085981397416653,9.223215285662532,2.137233888245879,221.8292858297181,89.98,0.0,52.95594054862797,7.163379497280667,7.346850261894443,0.18347076461377565,40.67061885720719,40.33,0.0,69.13015140912628,7.160126395057256,7.648211164980087,0.488084769922831,141.2413917534327,169.67,28.42860824656728,403.741296440358,299.98,0.0
697,29.041666666666668,24.79424280148936,7.101007784872357,10.53304182185036,3.432034036978002,356.2063523133735,352.09,0.0,52.95314723070062,7.079570893842277,7.247892926938291,0.1683220330960138,37.31057734334728,28.63,0.0,69.12635717631403,7.095424616650971,7.516226601664995,0.4208019850140241,121.76449581320963,97.3,0.0,515.2814254699304,478.02,0.0
698,29.083333333333332,24.793893976210246,7.094034317351594,10.478063561190792,3.3840292438391986,351.21905592142684,357.25,6.030944078573157,52.95235191850676,7.012801044269146,7.231879135216942,0.21907809094779562,48.56053090953664,33.58,0.0,69.12538219926525,7.020104717137548,7.538262763445375,0.5181580463078266,149.93361633887383,130.81,0.0,549.7132031698372,521.64,0.0
699,29.125,24.79419347602977,7.072350555339739,10.360518608259058,3.2881680529193194,341.27400987188213,341.9,0.6259901281178486,52.95304231928817,7.008231873095178,7.259664853413721,0.2514329803185431,55.73299526108295,51.34,0.0,69.1259924452475,7.005452769446363,7.4021245817804795,0.39667181233411686,114.78151269329624,153.9,39.11848730670377,511.78851782626134,547.14,35.351482173738646
700,29.166666666666668,24.794643127375693,7.054879099939818,9.27029221908271,2.2154131191428927,229.93856092182398,337.46,107.521439078176,52.95466978096969,7.0510362184493145,7.51497955398802,0.4639433355387057,102.8415062224144,47.95,0.0,69.12755988135333,7.042290869761329,7.275764549049891,0.23347367928856144,67.55980361166728,59.82,0.0,400.3398707559057,445.22999999999996,44.89012924409428
701,29.208333333333332,24.794844118053756,7.054778173212902,8.127171715185417,1.0723935419725157,111.30503133705764,116.55,5.244968662942355,52.95592423700039,7.118005481100168,7.612181413792914,0.4941759326927464,109.54570805046957,146.48,36.93429194953042,69.12972688516687,7.10933457091787,7.611847840979937,0.5025132700620674,145.41580101374598,59.4,0.0,366.2665404012732,322.42999999999995,0.0
702,29.25,24.794932407464866,7.071222418805447,8.295494929347385,1.2242725105419376,127.06918686019871,101.0,0.0,52.95599476444878,7.141984695418498,7.427685625950465,0.2857009305319673,63.332409244345534,60.57,0.0,69.13032035716765,7.138971347894579,7.7508522466223875,0.6118808987278088,177.06580139214452,216.81,39.74419860785548,367.46739749668876,378.38,10.912602503311234
703,29.291666666666668,24.79413755881979,7.091227997885571,8.42627202572715,1.3350440278415787,138.56189643438935,148.81,10.248103565610649,52.95452649839688,7.116484414155691,7.7067657347830885,0.5902813206273976,130.84627195593797,53.97,0.0,69.12816366100864,7.126473944001587,7.811575039093099,0.685101095091512,198.24804169969207,122.05,0.0,467.6562100900194,324.83,0.0
704,29.333333333333332,24.792772351976122,7.095258706527971,8.401545242579381,1.3062865360514104,135.56974129604424,123.43,0.0,52.952275785319074,7.015519030090008,8.267236148816297,1.2517171187262885,277.4533965381335,196.8,0.0,69.12575737722078,7.032978071025889,8.447416940522837,1.4144388694969479,409.28262588092855,260.13,0.0,822.3057637151063,580.36,0.0
705,29.375,24.791704651749814,7.069954638517568,8.765966148420965,1.6960115099033972,176.00881081571885,143.18,0.0,52.95020792737862,6.909529594528707,8.53344471346584,1.6239151189371333,359.94008845250903,348.52,0.0,69.12476670187252,6.9249010563372755,9.476686481379346,2.5517854250420706,738.3751211424315,546.52,0.0,1274.3240204106594,1038.22,0.0
706,29.416666666666668,25.265363363685555,7.021294544633018,8.805464816996418,1.7841702723633999,188.69529503930266,205.03,16.334704960697337,53.962011350640935,6.8598487116947195,8.539421959637378,1.6795732479426588,379.3903687034254,361.91,0.0,70.44757472543677,6.861305275864403,10.368152286288511,3.5068470104241083,1034.1465564981675,921.62,0.0,1602.2322202408955,1488.56,0.0
707,29.458333333333332,27.444946743957157,6.973423711194719,8.495284307801244,1.5218605966065253,174.8382653451321,167.08,0.0,58.61802514396448,6.91818865195609,8.587222903824088,1.6690342518679984,409.5393684325825,387.01,0.0,76.5282400436259,6.906518193855347,10.760860562109748,3.854342368254401,1234.7278349344263,1139.43,0.0,1819.105468712141,1693.52,0.0
708,29.5,28.99403916555656,6.954494940006814,8.4058518522708,1.4513569122639858,176.14980667280625,175.76,0.0,61.92715832740063,6.99378999191918,8.652261067641895,1.6584710757227148,429.9206221158913,418.21,0.0,80.84970155769989,6.985554641597603,10.885210511182551,3.899655869584948,1319.7872513961663,1317.61,0.0,1925.857680184864,1911.58,0.0
709,29.541666666666668,26.956207649170352,6.96447289313965,8.511677520212896,1.5472046270732456,174.58453588435904,168.61,0.0,57.57444817543408,7.0288417622703285,8.937764987351075,1.9089232250807466,460.06317261372834,425.31,0.0,75.16488245689611,7.025807861621512,10.681848215904573,3.6560403542830606,1150.3372608380682,1305.1,154.76273916193168,1784.9849693361557,1899.02,114.03503066384428
710,29.583333333333332,24.85461656038987,6.982841934970263,8.659517196533658,1.6766752615633953,174.44368334417396,174.0,0.0,53.085246893279354,7.036753321729338,8.995800444419626,1.9590471226902872,435.329349768476,480.13,44.800650231524,69.30220296246976,7.035935149946111,10.485566518700523,3.449631368754412,1000.734684959423,986.09,0.0,1610.507718072073,1640.22,29.71228192792705
711,29.625,24.793184092364086,6.999615289379971,9.164872710987298,2.1652574216073273,224.7196578552681,170.49,0.0,52.9536608564784,7.027453399212568,8.8914553599986,1.864001960786032,413.1821760152102,381.34,0.0,69.13033878791745,7.031320538108775,10.353109430207716,3.321788892098941,961.2579347886129,1006.73,45.472065211387076,1599.1597686590912,1558.56,0.0
712,29.666666666666668,24.79301879766368,7.007519007412999,9.29776479725823,2.2902457898452306,237.6898995625276,276.02,38.330100437472396,52.953261814440054,6.993180557615005,9.024565577528758,2.0313850199137535,450.28158530350703,436.3,0.0,69.12942718754225,6.996972501035054,10.176446896948397,3.179474395913343,920.0628903247172,906.76,0.0,1608.0343751907517,1619.08,11.045624809248238
713,29.708333333333332,24.794469754528237,7.008225867135457,8.66910901490309,1.660883147767632,172.38248124952304,194.86,22.477518750476975,52.95639435054849,7.055142492023897,8.77225810213167,1.717115610107772,380.6424043367484,455.73,75.08759566325159,69.13293621314632,7.035895532453208,9.661832583932373,2.6259370514791653,759.921160113001,924.8,164.878839886999,1312.9460456992724,1575.3899999999999,262.44395430072746
714,29.75,24.794168021904714,7.028008515176622,9.451733509090712,2.4237249939140897,251.5545084732509,145.09,0.0,52.9549887696866,7.125460234009488,8.39607866469441,1.270618430684923,281.6574576692184,295.72,14.062542330781639,69.13072023255921,7.129685294211845,9.236214750063356,2.1065294558515104,609.5900110126495,584.21,0.0,1142.8019771551187,1025.02,0.0
715,29.791666666666668,24.793786144803445,7.047523677689827,10.543193873600424,3.4956701959105976,362.8043843449338,356.25,0.0,52.95323121672538,7.027720688982436,8.070142410604205,1.0424217216217695,231.06551911326764,257.22,26.154480886732387,69.12801580667767,7.037464017696164,8.825772496611494,1.7883084789153303,517.4825995150661,624.06,106.57740048493383,1111.3525029732675,1237.53,126.17749702673245
716,29.833333333333332,24.79326183376231,7.046192289599015,10.672082866165042,3.625890576566027,376.3115815083309,366.38,0.0,52.95158828031417,6.99410023204273,7.714801156491818,0.7207009244490878,159.74721460286824,194.0,34.25278539713176,69.12622360787434,7.004005735011623,8.783830551087181,1.7798248160755579,515.0143305642436,398.17,0.0,1051.0731266754428,958.55,0.0
717,29.875,24.794482102152447,7.030469058160903,9.880336756186278,2.849867698025375,295.786919344358,383.32,87.53308065564198,52.95412110003858,6.9948719469828795,7.422072751039532,0.4272008040566524,94.69587246704056,113.82,19.124127532959434,69.12935296862761,6.979504112014852,8.498726380116045,1.5192222681011929,439.62566018560767,620.71,181.08433981439237,830.1084519970062,1117.85,287.7415480029937
718,29.916666666666668,24.794657587240795,7.029420182696807,10.241813051555384,3.2123928688585774,333.4156585829121,203.23,0.0,52.954428678945895,7.10511668269335,7.447059907471506,0.34194322477815664,75.79761034328469,63.64,0.0,69.12855492259708,7.102102716994068,7.907334020319859,0.8052313033257912,233.01149811559287,244.69,11.678501884407126,642.2247670417896,511.56,0.0
719,29.958333333333332,24.794421824549207,7.041051960057136,10.051120567933298,3.0100686078761614,312.4133645439804,462.67,150.25663545601964,52.95374668306201,7.041667004343266,7.3471453380801774,0.3054783337369118,67.71366655562072,75.98,8.266333444379285,69.12755320669804,7.044595346644405,7.789976360988742,0.7453810143443373,215.6893669388762,206.77,0.0,595.8163980384772,745.42,149.6036019615227
720,30.0,24.79476707213631,7.048183300635418,9.593389716030437,2.545206415395019,264.16925172186814,155.98,0.0,52.95481258869385,7.097265009029466,7.368773243757404,0.2715082347279374,60.184916934872824,47.26,0.0,69.12863723761613,7.091866093944614,7.641409269043652,0.5495431750990374,159.0226689597127,210.0,50.97733104028731,483.37683761645366,413.24,0.0
721,30.041666666666668,24.794194965488806,7.059004307462214,10.696539222825303,3.637534915363089,377.53429301980407,370.68,0.0,52.95304754341099,7.051291727480576,7.339124287914302,0.28783256043372596,63.801384722592346,61.04,0.0,69.12588586542131,7.061073629527946,7.3969926036473765,0.33591897411943084,97.20183623972848,92.54,0.0,538.5375139821249,524.26,0.0
722,30.083333333333332,24.79404596924978,7.05641619960291,10.714800875466581,3.6583846758636716,379.69597666199195,381.42,1.7240233380080667,52.95262038314445,7.010935864311756,7.285523968087879,0.2745881037761224,60.86510817344105,54.37,0.0,69.12520468060907,7.014970032750033,7.298107952694122,0.2831379199440889,81.92825247633792,86.11,4.181747523662082,522.4893373117709,521.9,0.0
723,30.125,24.793890482427976,7.044323475861683,10.728282938795237,3.6839594629335544,382.3479317313312,374.83,0.0,52.952295994362245,6.996127653193627,7.316652216429377,0.3205245632357503,71.04693333123421,55.21,0.0,69.12475051992507,6.998893863101267,7.302769812627105,0.3038759495258381,87.92839175111169,61.82,0.0,541.3232568136771,491.85999999999996,0.0
724,30.166666666666668,24.79384209447529,7.028960557667201,10.779722390845002,3.750761833177801,389.28040467557815,386.9,0.0,52.95228709323728,6.981721065650127,7.436713086818319,0.4549920211681915,100.85274599230713,74.91,0.0,69.12464033770016,6.982754269027953,7.328460977124438,0.3457067080964853,100.03222188386633,98.39,0.0,590.1653725517516,560.1999999999999,0.0
725,30.208333333333332,24.794022094941717,7.014555387720866,10.768708726681284,3.7541533389604185,389.6352276510563,388.62,0.0,52.95271982093405,6.989885067451586,7.4890890592469805,0.49920399179539476,110.65359933878581,115.2,4.546400661214193,69.12512132421598,6.987708567459564,7.31776852798689,0.33005996052732556,95.5054101385927,85.97,0.0,595.7942371284348,589.79,0.0
726,30.25,24.79320116179091,7.005038411927287,11.259975924256356,4.254937512329069,441.59588172746777,387.6,0.0,52.950765614163814,6.96430890223977,7.417332943541199,0.45302404130142904,100.41364170224013,94.34,0.0,69.12349431511277,6.975010545685235,7.754472989069661,0.7794624433844257,225.53819630249671,89.37,0.0,767.5477197322045,571.3100000000001,0.0
727,30.291666666666668,24.791967305901803,6.985282069381566,12.0160147852523,5.030732715870735,522.0852916154785,493.57,0.0,52.948592224784356,6.85116464917058,8.111875212804215,1.2607105636336344,279.4274282050621,94.63,0.0,69.12063545651242,6.8690768969396325,8.192591909776732,1.3235150128370998,382.9444838567156,348.06,0.0,1184.457203677256,936.26,0.0
728,30.333333333333332,25.054768727559463,6.943082275173597,12.275648442698555,5.332566167524958,559.2756036486085,548.2,0.0,53.510579131965095,6.786212315358965,8.814429272573236,2.028216957214271,454.31103384459107,455.6,1.288966155408957,69.85445570143756,6.791123811826168,8.621570176901335,1.8304463650751668,535.2421973132807,404.84,0.0,1548.8288348064802,1408.64,0.0
729,30.375,26.505631989399117,6.896038444826795,11.970188460111483,5.074150015284689,562.9900127078895,567.45,4.459987292110554,56.60961584447513,6.817121832702134,8.66494238704924,1.8478205543471065,437.8740675064464,443.86,5.985932493553605,73.90281695553506,6.807586829625865,9.252165045818879,2.4445782161930145,756.247852037936,655.06,0.0,1757.1119322522718,1666.37,0.0
730,30.416666666666668,29.57752160570602,6.872297077805665,11.781030931453772,4.9087338536481075,607.7577282317563,553.14,0.0,63.17124920881478,6.912557693050007,8.556741289721518,1.6441835966715113,434.77944142337674,419.23,0.0,82.47231922367533,6.8998062093047965,9.564444522326378,2.664638313021581,919.9107619600964,846.4,0.0,1962.4479316152294,1818.77,0.0
731,30.458333333333332,31.356237655420035,6.886288928516112,11.544112535186054,4.657823606669941,611.3729351290784,656.86,45.487064870921586,66.97069343372554,6.979746699936643,8.519944462936374,1.540197762999731,431.77799772430814,431.77,0.0,87.43462852275613,6.972836793429524,9.821663414927363,2.848826621497839,1042.6744036176183,974.05,0.0,2085.825336471005,2062.6800000000003,0.0
732,30.5,29.503483029050415,6.921916367005186,11.483780658699631,4.561864291694445,563.3974475855686,557.19,0.0,63.01322903017283,7.029538704243455,8.531341142545921,1.501802438302466,396.13550031782665,410.02,13.884499682173328,82.26679971889261,7.024477892229508,9.921648470585836,2.897170578356328,997.6952239045594,1087.57,89.87477609544055,1957.2281718079546,2054.7799999999997,97.55182819204515
733,30.541666666666668,29.427768234252362,6.960116912859129,12.121764547958557,5.1616476350994285,635.8356945284715,562.26,0.0,62.8511604029857,7.032991213116747,8.44704978395473,1.414058570837983,372.03167952204075,364.39,0.0,82.05496211292149,7.034858985653472,9.78555645330025,2.750697467646779,944.8152639949491,890.2,0.0,1952.6826380454613,1816.85,0.0
734,30.583333333333332,30.78529177569354,6.9871252861209845,12.200631278908661,5.213505992787677,671.8500830373687,705.1,33.249916962631346,65.75059476869147,7.00650659037722,8.274756723458385,1.2682501330811649,349.06300756742877,360.7,11.636992432571219,85.8417471966563,7.0094370308621725,9.865568354981463,2.85613132411929,1026.3038187159,979.82,0.0,2047.2169093206974,2045.62,0.0
735,30.625,30.841039039885835,6.99800266422138,12.363668030964021,5.3656653667426415,692.7105614821178,630.88,0.0,65.86955624837044,7.008766623544028,8.215967682800937,1.2072010592569091,332.86150274536305,316.29,0.0,85.99716528382548,7.0075435721371075,9.855178694410805,2.8476351222736973,1025.1034630925358,1050.26,25.156536907464215,2050.675527320017,1997.43,0.0
736,30.666666666666668,30.90345054703843,7.003222383554716,12.722784370524561,5.719561986969845,739.893085448972,748.16,8.26691455102798,66.00267078219385,7.001323298924065,8.212820418524238,1.211497119600173,334.72112262435496,328.07,0.0,86.17069687556757,7.003221939847384,9.722245010704885,2.719023070857501,980.7802723337423,976.62,0.0,2055.3944804070693,2052.85,0.0
737,30.708333333333332,27.76641258364021,7.004292568573886,10.681763293539147,3.6774707249652607,427.4331691655134,724.0,296.5668308344866,59.30241725989578,7.036939593932965,8.087364682950762,1.0504250890177964,260.7574386456167,319.82,59.06256135438332,77.42177863922028,7.023962199440925,10.130563698774976,3.106601499334051,1006.8109165367609,961.73,0.0,1695.001524347891,2005.55,310.5484756521089
738,30.75,24.79536821080843,7.022129962810737,10.707252762248318,3.685122799437581,382.49146652522245,138.56,0.0,52.95646707408887,7.156917353522646,8.033168778255792,0.8762514247331463,194.2437103184031,188.64,0.0,69.1347515115225,7.144860041576368,10.121710203996809,2.9768501624204413,861.4946911693612,1028.61,167.1153088306387,1438.2298680129868,1355.81,0.0
739,30.791666666666668,24.79583446150666,7.0571934442793545,10.942726519123896,3.885533074844542,403.300316169068,627.55,224.24968383093193,52.957034981678866,7.157932572879406,7.936040614499272,0.7781080416198662,172.4895499473591,188.96,16.4704500526409,69.13416272781008,7.152708635036878,9.326622614601153,2.173913979564275,629.1211517222501,684.0,54.87884827774985,1204.9110178386773,1500.51,295.59898216132274
740,30.833333333333332,24.796635962672934,7.097611137135191,8.745539254017864,1.6479281168826727,171.05282611887174,171.78,0.727173881128266,52.95957871158185,7.275257501835345,7.781236805239878,0.5059793034045335,112.16994281892055,144.76,32.590057181079445,69.13729409667788,7.259005306170717,9.131426973626946,1.8724216674562282,541.8951451378929,562.98,21.084854862107136,825.1179140756851,879.52,54.40208592431486
741,30.875,24.795317101589358,7.149988096818199,10.494824099581232,3.3448360027630324,347.17122346277387,165.92,0.0,52.95595234525107,7.243900065912248,7.5602749396759386,0.31637487376369045,70.13196244237652,67.64,0.0,69.13252400512934,7.262173287986952,8.984594765294966,1.7224214773080142,498.4493905153986,509.07,10.620609484601403,915.752576420549,742.63,0.0
742,30.916666666666668,24.79391393835674,7.171133191669339,12.214467598999367,5.043334407330027,523.4341808927074,528.35,4.915819107292577,52.95205717553769,7.059168857154534,7.3919932166448055,0.3328243594902718,73.77295267200648,60.41,0.0,69.12703512331521,7.0850338402641135,8.68215164530639,1.5971178050422772,462.1512218814911,475.58,13.428778118508887,1059.358355446205,1064.34,4.981644553794922
743,30.958333333333332,24.793652395933773,7.1435910991271685,12.124127951684798,4.98053685255763,516.9111379707538,515.39,0.0,52.95139382230158,6.978674199288249,7.344361746942338,0.3656875476540895,81.05630316239775,75.06,0.0,69.12590230253564,6.9868790931440525,8.515656404966071,1.5287773118220187,442.3685730618453,436.07,0.0,1040.3360141949968,1026.52,0.0
