hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
125,5.208333333333333,24.79282061238128,7.078599927085656,7.938287929313854,0.8596880022281983,89.22078250590663,99.45,10.229217494093376,52.95287809997414,7.010535843221876,8.432293763186989,1.4217579199651125,315.14792362552845,118.19,0.0,69.12530294017148,7.022172306402508,7.919155181229971,0.8969828748274633,259.54963542793183,270.28,10.73036457206814,663.9183415593669,487.91999999999996,0.0
126,5.25,24.793173435432287,7.0578000530027145,7.713218401864237,0.6554183488615228,68.02208473242604,73.63,5.607915267573958,52.95416472184213,6.986290392833673,8.81185434898218,1.8255639561485077,404.66570366319456,503.95,99.28429633680543,69.12653936409009,6.982269994145673,7.936100539887517,0.9538305457418437,276.0039299542229,234.42,0.0,748.6917183498435,811.9999999999999,63.308281650156346
127,5.291666666666667,24.792464177179582,7.03851340205864,8.597048942849401,1.5585355407907615,161.74677445655306,56.93,0.0,52.951890800180635,6.985250482220311,8.424149787301863,1.4388993050815513,318.9415491313113,295.46,0.0,69.12495259495816,6.995859142173514,8.39336295185376,1.397503809680246,404.3775819164299,303.8,0.0,885.0659055042943,656.19,0.0
128,5.333333333333333,24.791869995285268,7.012709121055543,9.354247674161725,2.341538553106182,243.0019857981729,263.95,20.94801420182708,52.95018628977314,6.877431085831704,8.470360105000292,1.5929290191685883,353.07188847136285,332.7,0.0,69.12334826348219,6.888976789967627,8.738952048169526,1.8499752582018996,535.290962239643,492.68,0.0,1131.3648365091788,1089.33,0.0
129,5.375,24.79217037308075,6.97410495155537,8.990392015947988,2.0162870643926176,209.25032231623413,217.89,8.639677683765854,52.95110760675194,6.879807554908122,8.600130446162407,1.720322891254285,381.3153086038256,364.05,0.0,69.12489575146255,6.876502785615379,8.991472291902602,2.1149695062872222,611.9808372334763,566.39,0.0,1202.546468153536,1148.33,0.0
130,5.416666666666667,24.792019404302554,6.944236621863031,8.871924064818959,1.9276874429559276,200.05423316013696,196.35,0.0,52.95085158291991,6.893220165727224,8.575883112365226,1.6826629466380014,372.9660528930104,389.48,16.513947106989633,69.12582463946255,6.8933197907448855,9.60743298038149,2.7141131896366053,785.3576977000052,646.86,0.0,1358.3779837531526,1232.69,0.0
131,5.458333333333333,24.792274409293313,6.924583031228982,8.847317951370712,1.92273492014173,199.54231577264383,199.65,0.10768422735617378,52.951347958584826,6.899538426978225,8.468163683089571,1.5686252561113463,347.6925998579581,346.94,0.0,69.12760786354274,6.8952087629323655,10.152671518753847,3.2574627558214813,942.6060251487916,915.37,0.0,1489.8409407793933,1461.96,0.0
132,5.5,24.792610023564812,6.916855762751222,8.863554451152666,1.9466986884014439,202.03202156286397,195.26,0.0,52.952277083237405,6.940560958300106,8.667230798912534,1.726669840612428,382.730583894151,338.9,0.0,69.1287195103795,6.935280182301547,10.273484758377554,3.3382045760760075,965.9856714835496,961.68,0.0,1550.7482769405647,1495.84,0.0
133,5.541666666666667,24.792914018480854,6.922111275715416,8.923318619312612,2.001207343597196,207.69157806998112,204.79,0.0,52.952897192509944,6.967391297304167,8.659284536240683,1.6918932389365162,375.02645563446407,417.72,42.693544365535956,69.129686472895,6.962648217527573,10.392603001757845,3.4299547842302722,992.5495713862881,961.9,0.0,1575.2676050907332,1584.4099999999999,9.142394909266613
134,5.583333333333333,24.79292976372008,6.935570136762608,9.185762304275322,2.250192167512714,233.53215273977,206.57,0.0,52.95269146249518,6.984364261081592,8.547486319365833,1.5631220582842404,346.4815830153047,322.64,0.0,69.12968019191294,6.984196681083756,10.490497738935893,3.506301057852137,1014.6423247097115,1014.96,0.31767529028854824,1594.6560604647862,1544.17,0.0
135,5.625,24.792959666005704,6.949356834921297,9.131348719477762,2.1819918845564645,226.45438198351778,257.15,30.6956180164822,52.95290007163607,6.977467482136954,8.71559459219674,1.7381271100597866,385.27471472095823,360.94,0.0,69.1297278483249,6.977031966576616,10.481965735417342,3.5049337688407256,1014.2473621327957,1005.81,0.0,1625.9764588372718,1623.8999999999999,0.0
136,5.666666666666667,24.792634744269506,6.96007207342167,8.519605013219612,1.5595329397979425,161.85139927420943,191.3,29.448600725790584,52.952574155429936,6.981014158648157,8.743375896025391,1.7623617373772342,390.64417819785314,400.6,9.955821802146886,69.12996184458517,6.982837999321758,11.045391839953675,4.062553840631917,1175.6137876887985,1014.25,0.0,1728.1093651608612,1606.15,0.0
137,5.708333333333333,24.793663390585913,6.96793243594219,7.9910577398675295,1.0231253039253394,106.18636410455942,127.37,21.183635895440588,52.95475682963481,7.0177306390485095,8.368723228452032,1.3509925894035222,299.47265223540217,371.39,71.91734776459782,69.13368237046366,7.002367206087717,11.350834686716635,4.348467480628917,1258.4186343627202,1329.79,71.37136563727972,1664.0776507026817,1828.55,164.47234929731826
138,5.75,24.794512360715686,6.990981072886755,7.790260421969956,0.7992793490832009,82.95706675832737,79.61,0.0,52.95625222067476,7.135735205747645,7.9183472635552805,0.7826120578076354,173.4854275803114,216.99,43.5045724196886,69.13585953671952,7.1222622381606655,11.072753786548693,3.950491548388028,1143.2829521164147,1178.31,35.02704788358528,1399.7254464550533,1474.9099999999999,75.18455354494654
139,5.791666666666667,24.794118161761237,7.032486608534339,7.782447775078504,0.749961166544165,77.83710351519856,81.17,3.332896484801438,52.955207593792274,7.147155243344405,7.706053286483624,0.5588980431392194,123.89120810587204,118.48,0.0,69.13466745039246,7.150313089753845,11.00411386647723,3.853800776723385,1115.2811502074449,1099.38,0.0,1317.0094618285154,1299.0300000000002,0.0
140,5.833333333333333,24.79427750465329,7.0672612510900725,7.792761748382067,0.7255004972919945,75.29885912117633,69.21,0.0,52.95556901084126,7.132182280520619,7.717600910457105,0.5854186299364859,129.77092548969193,117.71,0.0,69.13464834291314,7.130750909349926,10.61613028314263,3.4853793737927035,1008.6605581820826,1122.49,113.82944181791743,1213.730342792951,1309.41,95.6796572070491
141,5.875,24.794145481543907,7.092397288992936,7.913294646855371,0.8208973578624343,85.19953548904849,76.23,0.0,52.95521565561883,7.1400994089486,7.739688829904555,0.5995894209559554,132.91130636522928,130.4,0.0,69.13358124148442,7.142547597100542,10.150331984715615,3.0077843876150734,870.4322618473788,885.16,14.727738152621214,1088.5431037016565,1091.79,3.246896298343472
142,5.916666666666667,24.794011080234633,7.107533025868019,7.925755466103721,0.8182224402357017,84.92145001957235,89.15,4.228549980427658,52.954858194776186,7.111811927025305,7.707596116703344,0.5957841896780396,132.06690723027168,123.89,0.0,69.13263527527663,7.11444354654255,9.840664256026567,2.726220709484017,788.9388608445494,846.56,57.62113915545058,1005.9272180943934,1059.6,53.672781905606485
143,5.958333333333333,24.79399028813314,7.112213569366287,7.864076854685033,0.7518632853187457,78.03411850170804,75.42,0.0,52.9548280172618,7.107796399097798,7.716825584629935,0.6090291855321368,135.00283576397595,128.77,0.0,69.13190267140631,7.108950797838404,9.502566655698027,2.393615857859623,692.679264717546,721.44,28.760735282454107,905.71621898323,925.6300000000001,19.913781016770145
144,6.0,24.79436115211879,7.112291871325881,7.738307258670201,0.6260153873443199,64.97363360010576,75.43,10.45636639989425,52.95558957681073,7.114890652044402,7.656045149548536,0.5411544975041336,119.95885278684678,129.77,9.811147213153234,69.13205739952882,7.110689394172025,9.043609743610125,1.9329203494381,559.3616196458576,653.39,94.02838035414243,744.2941060328101,858.59,114.29589396718995
145,6.041666666666667,24.794259251456463,7.115298062757148,7.636636565644083,0.5213385028869348,54.10908156507153,48.94,0.0,52.95542933213114,7.133663354222592,7.691014038375367,0.5573506841527749,123.54872159829215,98.44,0.0,69.13099452639504,7.1348106129407824,8.638653912228472,1.5038432992876896,435.18569758429254,453.15,17.964302415707436,612.8435007476562,600.53,0.0
146,6.083333333333333,24.794035332891184,7.11820863538744,7.606444312261373,0.4882356768739333,50.67292236067479,53.89,3.217077639325211,52.954981502285925,7.106326663614477,7.715178825181156,0.6088521615666789,134.96398623489173,137.25,2.2860137651082653,69.12999572934099,7.1095545045128885,8.44565108621203,1.3360965816991408,386.63717323094863,404.43,17.792826769051374,572.2740818265152,595.5699999999999,23.29591817348478
147,6.125,24.794053048624853,7.115529157158125,7.6191409060532935,0.5036117488951684,52.268808885821436,41.88,0.0,52.95498005134108,7.09959370041092,7.68348847322866,0.5838947728177404,129.43168949125922,121.13,0.0,69.1295402574442,7.100298032170439,8.194153882958215,1.0938558507877758,316.53591017705236,355.6,39.064089822947665,498.23640855413305,518.61,20.373591445866964
148,6.166666666666667,24.7939916060646,7.110774581710359,7.675940559727214,0.5651659780168545,58.6572480757196,57.34,0.0,52.95478689775519,7.09185045689287,7.674477743504769,0.5826272866118991,129.150255320825,126.24,0.0,69.1287908164556,7.093431145581846,7.935048612708939,0.8416174671270928,243.54147092686176,263.45,19.908529073138226,431.34897432340637,447.03,15.681025676593606
149,6.208333333333333,24.79296724647123,7.1031199802915665,7.697708846748834,0.5945888664572676,61.708430910927575,54.55,0.0,52.953450979844085,7.0425187257908055,8.54790957267786,1.505390846887054,333.68967078196033,120.51,0.0,69.12562757647855,7.055825449294886,7.777286301417102,0.7214608521222159,208.76182345575114,209.08,0.3181765442488711,604.1599251486391,384.14,0.0
150,6.25,24.793225736327983,7.081507574832848,7.760961254486121,0.6794536796532729,70.51672164109523,63.57,0.0,52.95439722664994,6.99450048718828,8.930114405170665,1.9356139179823844,429.0619370630761,539.01,109.94806293692392,69.12628139804796,6.992837621376438,7.725672167570215,0.7328345461937769,212.05491986646993,193.65,0.0,711.6335785706412,796.23,84.59642142935877
151,6.291666666666667,24.793277043534577,7.059200021800771,7.795488303682806,0.7362882818820351,76.41542730676684,72.23,0.0,52.95414347322685,7.02573900583041,8.607177923746303,1.581438917915893,350.5513096775953,309.31,0.0,69.12659353157439,7.025230614204459,7.843697975371479,0.8184673611670199,236.8349244475425,215.91,0.0,663.8016614319047,597.45,0.0
152,6.333333333333333,24.791575415479784,7.042232856521778,8.817901118159053,1.775668261637275,184.27447461857088,75.38,0.0,52.95021243126874,6.938160464422508,8.741777167823427,1.8036167034009187,399.7709014503304,382.6,0.0,69.1226485861921,6.961869256469664,8.545774196153559,1.5839049396838947,458.2987872031995,243.45,0.0,1042.3441632721008,701.4300000000001,0.0
153,6.375,24.790823312964886,7.0007306366607915,9.635676757134513,2.634946120473722,273.43991681778874,290.83,17.390083182211242,52.947969441901314,6.784197046404467,8.583326202186765,1.799129155782298,398.75934606418474,407.83,9.070653935815244,69.12176476394856,6.799141111424902,9.470323726130596,2.6711826147056943,772.8898806192981,662.11,0.0,1445.0891435012716,1360.77,0.0
154,6.416666666666667,24.791066740527587,6.9392745719313425,9.500378769646774,2.561104197715432,265.7796263277061,252.21,0.0,52.94876803885539,6.782019145209991,8.800669602250485,2.0186504570404944,447.4208393985204,380.43,0.0,69.1235956736985,6.780097418164043,10.011906041682579,3.2318086235185355,935.1282576086268,874.79,0.0,1648.3287233348533,1507.4299999999998,0.0
155,6.458333333333333,24.79119517453793,6.8886813841032,9.463966931651768,2.5752855475485683,267.2526861927098,275.99,8.737313807290207,52.94952209016282,6.796650488264861,9.251700408842495,2.4550499205776344,544.1537119286983,506.35,0.0,69.12468821001146,6.79376059598062,10.536352214373219,3.7425916183925985,1082.941133916857,987.67,0.0,1894.3475320382652,1770.01,0.0
156,6.5,24.79195503287618,6.857159109544212,9.543336061645213,2.6861769521010013,278.7690903738173,254.78,0.0,52.95117748812683,6.8438151771415345,9.279832921913826,2.4360177447722915,539.9521733526417,574.52,34.56782664735829,69.12728764887954,6.833098404739325,10.913398997037033,4.080300592297708,1180.703631919833,1170.91,0.0,1999.424895646292,2000.21,0.7851043537079931
157,6.541666666666667,24.792283837934836,6.850781680349783,9.81522208069419,2.9644404003444063,307.65110739955105,299.74,0.0,52.951458028407345,6.89882298649172,9.033258946983352,2.134435960491632,473.10798299397493,497.3,24.192017006025083,69.12835158669567,6.893883881975766,11.219686538709013,4.325802656733247,1251.7630506898456,1182.63,0.0,2032.5221410833715,1979.67,0.0
158,6.583333333333333,24.79225080907315,6.860672712600328,9.863648993383485,3.002976280783157,311.6499651570933,312.54,0.8900348429067435,52.951156041633084,6.904571404297134,8.847771583541826,1.943200179244692,430.71719708476485,440.27,9.552802915235134,69.12878401958437,6.904221311465864,11.691668378596953,4.7874470671310885,1385.3583505770455,1313.36,0.0,2127.7255128189036,2066.17,0.0
159,6.625,24.792527747639397,6.873643789792184,9.859095890601417,2.9854521008092325,309.8347603472773,307.62,0.0,52.95174949286087,6.918890718627995,8.847964357957276,1.9290736393292809,427.5907916953485,412.25,0.0,69.12988161661104,6.9149486439055785,11.945275748228168,5.0303271043225894,1455.6644094605267,1449.93,0.0,2193.0899615031526,2169.8,0.0
160,6.666666666666667,24.793183421591984,6.890105106667945,9.838255818029543,2.948150711361598,305.97165705461896,308.95,2.97834294538103,52.95309093761353,6.965101070124295,8.793153540317176,1.8280524701928815,405.20910610828145,434.24,29.030893891718563,69.1316368193922,6.95601661159961,11.888416250669865,4.932399639070255,1427.362626037537,1453.56,26.19737396246296,2138.5433892004376,2196.75,58.20661079956244
161,6.708333333333333,24.794279762977517,6.9168571634763305,9.42836473470061,2.5115075712242794,260.66649536176925,299.77,39.10350463823073,52.95527964484244,7.049065295725821,8.47517149734981,1.4261062016239894,316.1261034450747,366.91,50.78389655492532,69.13446321648014,7.032907738522167,11.534554169987164,4.501646431464997,1302.7623557099907,1393.0,90.23764429000926,1879.5549545168346,2059.6800000000003,180.12504548316565
162,6.75,24.79534006956072,6.962548660792715,8.447272042178637,1.4847233813859226,154.1043297367969,217.28,63.1756702632031,52.957625994284115,7.166679018642861,8.079856177100446,0.913177158457585,202.43368085936592,255.11,52.67631914063409,69.1374132219805,7.148356359227279,11.039052264115535,3.890695904888256,1126.0032349818093,1203.63,77.62676501819078,1482.5412455779722,1676.02,193.4787544220278
163,6.791666666666667,24.795418582476966,7.027931397914262,7.90115321055788,0.8732218126436182,90.63485490632286,85.25,0.0,52.9579504065529,7.240412267156288,7.891789963625825,0.6513776964695364,144.3986977429492,138.48,0.0,69.13760948465263,7.234955430613269,10.668554397128602,3.4335989665153335,993.7179912475109,1039.14,45.422008752489205,1228.751543896783,1262.8700000000001,34.11845610321711
164,6.833333333333333,24.79497439524046,7.09252874079772,7.984016693613442,0.891487952815722,92.52910615417863,91.02,0.0,52.95696425956852,7.220446509045438,7.852652110885678,0.6322056018402407,140.1459800852221,138.96,0.0,69.13599138414425,7.225512937093205,10.366369155125334,3.1408562180321287,908.9740284825597,938.89,29.915971517440312,1141.6491147219604,1168.87,27.220885278039532
165,6.875,24.794514263857216,7.135550527430151,8.047320921321791,0.9117703938916399,94.63250029766378,88.98,0.0,52.955914408537176,7.179851661218713,7.79780677518747,0.6179551139687574,136.9842468255878,129.85,0.0,69.13441415439078,7.186909469916019,10.145402685300914,2.9584932153848946,856.1780482134178,869.64,13.461951786582176,1087.7947953366693,1088.47,0.67520466333076
166,6.916666666666667,24.794260111385377,7.153727699829997,8.08230448837485,0.9285767885448539,96.37584535801916,95.3,0.0,52.95532160557241,7.141267451694055,7.7633169958273145,0.6220495441332599,137.89032971824275,132.65,0.0,69.13332040336132,7.146005446672096,9.91488292391777,2.768877477245673,801.2912102136297,833.44,32.148789786370344,1035.5573852898915,1061.39,25.8326147101086
167,6.958333333333333,24.7938098201469,7.15377277683518,8.107268993359911,0.9534962165247309,98.9604049443295,92.38,0.0,52.954722007984515,7.108415629313099,8.147762673035015,1.0393470437219152,230.3904651616995,131.67,0.0,69.13142007659661,7.115310450322722,9.601293578280703,2.485983127957981,719.4040508583075,759.55,40.14594914169243,1048.7549209643366,983.5999999999999,0.0
168,7.0,24.793891305124724,7.14069304091233,8.088998411606354,0.9483053706940243,98.42198667323457,100.58,2.1580133267654276,52.95547588480171,7.08171599143097,8.727030207457599,1.6453142160266285,364.719471054766,319.32,0.0,69.13064540540678,7.081966473383434,9.089200171260634,2.0072336978772,580.8550572034826,668.86,88.00494279651741,1043.9965149314833,1088.76,44.76348506851673
169,7.041666666666667,24.794258455563607,7.125531547676377,8.073177546145958,0.9476459984695813,98.35500868648272,91.13,0.0,52.956352157185954,7.10586157039315,8.835378018042215,1.7295164476490656,383.39106031717967,401.12,17.72893968282034,69.13061332110969,7.101921824275568,8.566344926454404,1.464423102178836,423.77585176293195,480.88,57.104148237068046,905.5219207665943,973.13,67.60807923340565
170,7.083333333333333,24.79425386158701,7.118371815523699,8.060436279703243,0.9420644641795439,97.77569001445586,100.62,2.844309985544143,52.9561539462042,7.114933213858383,8.684924644642132,1.569991430783749,348.0270032811443,356.27,8.242996718855693,69.12991467545521,7.115143195625448,8.247215347365891,1.1320721517404433,327.5965745587706,353.52,25.92342544122937,773.3992678543707,810.41,37.01073214562928
171,7.125,24.794542201627902,7.115690290123439,7.927390406786237,0.8117001166627977,84.24631749101324,89.79,5.5436825089867625,52.95632429596308,7.121960233064974,8.198775372588624,1.0768151395236503,238.7031828844562,330.13,91.4268171155438,69.13034790144938,7.118630162543519,8.039902256466076,0.9212720939225578,266.59738348689865,287.85,21.252616513101373,589.5468838623681,707.77,118.2231161376319
172,7.166666666666667,24.794354358820488,7.117878034518369,7.8911713577320555,0.7732933232136867,80.25947013058725,73.39,0.0,52.95548668383773,7.130159749169604,7.762855833229187,0.6326960840595834,140.25079582144022,135.9,0.0,69.12956783033505,7.132627448660252,7.921359327008039,0.7887318783477868,228.2403685992231,231.02,2.779631400776907,448.7506345512505,440.31000000000006,0.0
173,7.208333333333333,24.79358323681402,7.118066613381311,7.817498173414995,0.699431560033684,72.59116152459917,82.01,9.418838475400833,52.954285749498176,7.078118663727344,8.184825208051215,1.1067065443238713,245.31992130941146,133.15,0.0,69.12730431788344,7.088150784942757,7.839885498721917,0.7517347137791601,217.52714064750162,210.89,0.0,535.4382234815123,426.05,0.0
174,7.25,24.793271765911946,7.104742922895715,7.709799870929682,0.6050569480339671,62.79561487627909,57.68,0.0,52.954233743866,7.0310431095793025,8.696649458389064,1.6656063488097619,369.2090005537032,347.94,0.0,69.126644998576,7.035648623944132,7.86918478245329,0.8335361585091583,241.19547030178694,209.52,0.0,673.2000857317693,615.14,0.0
175,7.291666666666667,24.793109210756015,7.083287767994063,7.812066936419158,0.7287791684250946,75.63558453462073,62.58,0.0,52.95390530733855,7.0152929217302455,8.725933337662086,1.7106404159318407,379.1891892522736,381.27,2.080810747726389,69.12661165735518,7.017903811958836,8.09100548311975,1.0731016711609138,310.51698810816055,258.65,0.0,765.3417618950548,702.5,0.0
176,7.333333333333333,24.79241586637228,7.060259859787946,7.893216612648609,0.832956752860663,86.44512876260472,83.62,0.0,52.95238538225721,6.976853704553202,8.699053290397051,1.7221995858438497,381.7404958675759,367.78,0.0,69.12580951761596,6.985655691998343,8.677096511829113,1.6914408198307704,489.4363958492493,348.95,0.0,957.6220204794299,800.3499999999999,0.0
177,7.375,24.791732593848067,7.030606462932762,7.8636258523397515,0.8330193894069895,86.44924666494109,84.11,0.0,52.95088938336009,6.915846335560316,8.573647057022503,1.6578007214621877,367.45554669485,386.5,19.04445330515,69.12599311037854,6.924346777612367,9.675978270070695,2.751631492458328,796.2159606436354,618.72,0.0,1250.1207540034266,1089.33,0.0
178,7.416666666666667,24.791912012965316,6.994414754404972,7.714226668858893,0.7198119144539206,74.70132013482164,83.61,8.908679865178357,52.951306055684626,6.902060115440397,8.458442398133194,1.5563822826927964,344.9786186358804,338.79,0.0,69.1279136855775,6.89944348411939,10.436504187736123,3.537060703616733,1023.5172987068315,965.51,0.0,1443.1972374775337,1387.91,0.0
179,7.458333333333333,24.792390464630483,6.967165249439463,7.60698298195879,0.6398177325193268,66.40088985870597,60.3,0.0,52.95247954788665,6.948130548735203,8.499315735595154,1.5511851868599509,343.8342804788317,341.64,0.0,69.12978681303088,6.940677170373303,10.749899744941077,3.809222574567774,1102.3024964906247,1073.65,0.0,1512.5376668281624,1475.5900000000001,0.0
180,7.5,24.791827827921868,6.957332871870396,8.907094746934069,1.9497618750636727,202.3435407405353,67.22,0.0,52.95079280387261,6.940596583254201,8.572999214939422,1.6324026316852214,361.8253386066942,336.47,0.0,69.12774695640809,6.949946005683088,10.962989904687289,4.0130438990042006,1161.249491771888,1122.88,0.0,1725.4183711191174,1526.5700000000002,0.0
181,7.541666666666667,24.791730800858772,6.943795584013314,9.638724404396173,2.6949288203828594,279.67482204031876,335.78,56.105177959681214,52.950123234141046,6.861456579597151,8.671663812936023,1.810207233338872,401.2310138102477,377.88,0.0,69.12672214041756,6.867248030248001,10.943195248660762,4.075947218412762,1179.4342612785854,1191.56,12.125738721414564,1860.340097129152,1905.2199999999998,44.8799028708479
182,7.583333333333333,24.791874870272636,6.92298570419936,9.236352705633788,2.313367001434428,240.07842408683655,219.1,0.0,52.950666317631125,6.884407858178557,8.728142523509,1.8437346653304427,408.66653427048834,415.69,7.023465729511656,69.12768407807654,6.882359396759969,11.20195763097741,4.31959823421744,1249.9555992235332,1159.11,0.0,1898.700557580858,1793.8999999999999,0.0
183,7.625,24.792131936680583,6.9086380507154095,9.249071998673559,2.3404339479581493,242.88991749165544,257.63,14.740082508344557,52.95113632547027,6.889362086137568,8.677704523362248,1.7883424372246797,396.39228289979116,392.55,0.0,69.1287867064175,6.885411756576762,11.539607172400348,4.654195415823587,1346.798960849244,1333.43,0.0,1986.0811612406906,1983.6100000000001,0.0
184,7.666666666666667,24.79283815677881,6.904379939579024,8.944036922101049,2.0396569825220245,211.68135454816985,224.11,12.428645451830164,52.952810923298884,6.949060818871593,8.699070394622753,1.75000957575116,387.90793898409544,391.16,3.2520610159045873,69.1309892733592,6.938379907126101,11.56890708335291,4.630527176226809,1339.9927021651858,1352.34,12.347297834814071,1939.581995697451,1967.61,28.02800430254888
185,7.708333333333333,24.794028334913083,6.919354761428361,8.327638634518689,1.408283873090328,146.16268863906944,194.98,48.817311360930546,52.95548288437761,7.042875448853097,8.537736502259186,1.4948610534060887,331.3683182533146,375.47,44.101681746685415,69.13434564191674,7.0242921154510265,11.29150338670518,4.267211271254154,1234.9154555813084,1319.54,84.62454441869158,1712.4464624736925,1889.99,177.54353752630755
186,7.75,24.79485978589609,6.960758358432838,7.8031274782412545,0.8423691198084162,87.43057175820655,91.83,4.399428241793444,52.95710604303844,7.160218098152076,8.085322104387426,0.9251040062353502,205.07561839456295,277.25,72.17438160543705,69.13660350712618,7.145490010771504,10.94199877720259,3.796508766431086,1098.7317413453686,1141.4,42.66825865463147,1391.237931498138,1510.48,119.24206850186192
187,7.791666666666667,24.794706564630015,7.020550966210414,7.774931762771455,0.7543807965610414,78.29766694579395,77.81,0.0,52.95650565873754,7.190544459470345,7.785455677824088,0.5949112183537428,131.87749919480825,121.44,0.0,69.13583701555696,7.190462276654464,10.656901373461858,3.4664390968073944,1003.1965350112708,1047.04,43.843464988729124,1213.371701151873,1246.29,32.91829884812705
188,7.833333333333333,24.794335956252773,7.073049771211724,7.773388809084597,0.7003390378728733,72.68755165141901,73.58,0.8924483485809844,52.95567454267296,7.1642186631715274,7.739075375114044,0.574856711942517,127.42989782520773,130.86,3.4301021747922817,69.13449426275432,7.169182943367708,10.404933617003504,3.2357506736357964,936.4165149957945,950.04,13.623485004205463,1136.5339644724213,1154.48,17.946035527578715
189,7.875,24.794286345443865,7.105384434867173,7.637620675604144,0.532236240736971,55.24020472768365,66.5,11.259795272316353,52.95557939704382,7.143816102505455,7.686320672099672,0.5425045695942172,120.25810298198607,112.36,0.0,69.13407322537871,7.145082301014591,10.11635361261475,2.971271311600159,859.8717461622554,913.65,53.778253837744614,1035.3700538719252,1092.51,57.139946128074826
190,7.916666666666667,24.793985463580952,7.122380204427052,7.707224648205942,0.5848444437788904,60.699614732616425,38.32,0.0,52.95493190023326,7.132087221351999,7.70090909122383,0.5688218698718304,126.09037127883575,116.58,0.0,69.13281596397799,7.13660271335959,9.877623803856242,2.741021090496652,793.224004638849,796.63,3.4059953611509854,980.0139906503011,951.53,0.0
191,7.958333333333333,24.793960587105715,7.126359797291449,7.76991038274696,0.643550585455511,66.79251862676725,78.07,11.277481373232746,52.95476897978646,7.10238629476694,7.649114431168931,0.5467281364019909,121.19249499303892,124.06,2.867505006961082,69.13214783273894,7.1040739699911715,9.620182022787924,2.5161080527967528,728.1293908960108,780.37,52.240609103989186,916.114404515817,982.5,66.385595484183
192,8.0,24.794207752481835,7.122869874676089,7.776117465700511,0.6532475910244226,67.79962264900551,49.94,0.0,52.95524652325871,7.116077743389748,7.619577099869972,0.5034993564802246,111.61103564053815,106.66,0.0,69.13186418847636,7.11398496262211,9.149085092580894,2.035100129958783,588.9294526147772,665.51,76.58054738522276,768.3401109043209,822.11,53.769889095679105
193,8.041666666666666,24.794003782808275,7.120537810657491,7.893249234533565,0.7727114238760739,80.19794132019825,80.62,0.4220586798017507,52.954706290668916,7.107552703307062,7.625535489802824,0.5179827864957627,114.82041578600752,104.89,0.0,69.13041814658769,7.111025052684505,8.783997567188514,1.6729725145040089,484.1246697440678,500.55,16.425330255932238,679.1430268502736,686.06,6.916973149726346
194,8.083333333333334,24.793800781316897,7.114966552218836,7.865088148111486,0.7501215958926499,77.85275760762404,74.52,0.0,52.95428461853514,7.081398732607595,7.646258276094542,0.5648595434869472,125.21051448578099,113.12,0.0,69.12945946844405,7.084862633174711,8.59182580897927,1.5069631758045583,436.07885138836855,455.35,19.271148611631475,639.1421234817735,642.99,3.847876518226485
195,8.125,24.79404703990005,7.1050960853947815,7.8995407767535255,0.794444691358744,82.45373101554574,75.97,0.0,52.95479246706364,7.079657032492914,7.666756109960642,0.5870990774677276,130.14152524334503,125.79,0.0,69.12936108094873,7.077686958674425,8.216031529399679,1.1383445707252537,329.40903556955647,404.0,74.59096443044353,542.0042918284472,605.76,63.75570817155278
196,8.166666666666666,24.793890569757874,7.097760699070541,7.973807258159572,0.8760465590890307,90.92244214899775,83.82,0.0,52.95432456199541,7.082990554050119,7.606151347683651,0.5231607936335321,115.96738037906233,122.99,7.022619620937661,69.1283703082046,7.0855729657346425,7.986276689834425,0.9007037240997828,260.637859897619,240.67,0.0,467.52768242567913,447.48,0.0
197,8.208333333333334,24.793071943392004,7.089396871610724,7.94871116191264,0.8593142903019162,89.18290171574888,93.0,3.8170982842511165,52.95324065142504,7.029958875055854,8.27923479339202,1.2492759183361652,276.9173301266653,97.17,0.0,69.12591526762048,7.040638634099494,7.8900102426832515,0.8493716085837573,245.77508709403037,266.49,20.71491290596964,611.8753189364445,456.66,0.0
198,8.25,24.79295121997334,7.069387066159721,7.828456065629102,0.7590689994693811,78.77868099157087,80.12,1.3413190084291386,52.953509246449315,6.988177840551773,8.70417348502744,1.715995644475666,380.373411274585,448.01,67.63658872541498,69.12602171929734,6.990311063985838,8.040645043901039,1.0503339799152007,303.9262442010497,210.47,0.0,763.0783364672056,738.6,0.0
199,8.291666666666666,24.792343198102994,7.045160856406254,7.826180828395075,0.7810199719888216,81.05483738584086,72.13,0.0,52.95266039240289,6.9680505055257385,9.10476503239544,2.136714526869701,473.62379246499364,302.84,0.0,69.12512437369378,6.975285832189806,8.41148913246532,1.4362033002755137,415.5765851367039,384.19,0.0,970.2552149875384,759.16,0.0
200,8.333333333333334,24.78980203527426,7.014061890795862,8.59107043608595,1.577008545290088,163.64635229680445,84.88,0.0,52.948330035719934,6.826401416191503,10.671823552100042,3.8454221359085388,852.3059360654407,637.47,0.0,69.11970991393743,6.8600381678177795,9.403774616745334,2.5437364489275547,735.9922543227407,434.31,0.0,1751.944542684986,1156.66,0.0
201,8.375,24.789032540918605,6.946348450411868,9.222173747503831,2.275825297091963,236.15531375478653,239.32,3.16468624521346,52.94691090368325,6.642753130391603,11.396648958693993,4.753895828302389,1053.6333578552446,1062.68,9.046642144755424,69.11965609731418,6.6572936561825315,10.931089282046472,4.27379562586394,1236.55814636321,1029.67,0.0,2526.346817973241,2331.67,0.0
202,8.416666666666666,26.23041225983788,6.860255933421118,9.089386965137484,2.229131031716366,244.7597145978921,229.04,0.0,56.02599526616314,6.708627793101734,11.480047196454029,4.7714194033522945,1119.016258508726,1038.82,0.0,73.14130345976989,6.690398528418407,11.6082619411897,4.917863412771292,1505.6997638747987,1437.33,0.0,2869.475736981417,2705.1899999999996,0.0
203,8.458333333333334,26.859753351836176,6.812578257378083,9.01851153321088,2.2059332758327974,248.02394800601044,255.63,7.606051993989553,57.37080307196047,6.847449571368901,12.173414812092883,5.325965240723982,1279.0528239315533,1192.46,0.0,74.8965086641934,6.829504562492689,11.340106600700857,4.510602038208168,1414.1494506437277,1563.56,149.4105493562722,2941.2262225812915,3011.65,70.4237774187086
204,8.5,27.69549730133743,6.8184903033715,9.054388246354696,2.235897942983196,259.21514259677605,235.1,0.0,59.15604106313072,6.932695033442772,12.196849957586783,5.2641549241440115,1303.5478804844738,1355.71,52.16211951552623,77.22793411735748,6.92414371072884,11.46620017152915,4.5420564608003104,1468.3384449508496,1254.6,0.0,3031.1014680320995,2845.41,0.0
205,8.541666666666666,29.528286269567673,6.853740437215652,8.906006698077366,2.052266260861714,253.67120505969035,277.81,24.13879494030965,63.07094637783383,6.963521052460118,11.845443076752062,4.881922024291944,1288.900553111501,1235.01,0.0,82.3411621810424,6.959127921332633,11.873318039418821,4.914190118086188,1693.8235653505799,1674.29,0.0,3236.3953235217714,3187.1099999999997,0.0
206,8.583333333333334,29.89471887826212,6.89666394045029,8.744492478339358,1.8478285378890682,231.23595723132408,221.19,0.0,63.85386123871016,7.007550008838615,11.898028594875319,4.8904785860367035,1307.1870891250874,1329.68,22.492910874912695,83.36367023804364,7.002315121664008,11.984466664600761,4.982151542936753,1738.5732147294086,1695.55,0.0,3276.99626108582,3246.42,0.0
207,8.625,28.982466527387903,6.939392094320768,8.889363445778962,1.9499713514581938,236.57170386468826,233.11,0.0,61.904950680025706,7.0250271923292384,11.688876085408095,4.663848893078857,1208.5623952617123,1269.95,61.38760473828779,80.81901232582314,7.0242708627947765,12.13767594788996,5.1134050850951835,1729.9078192363947,1763.06,33.1521807636052,3175.0419183627955,3266.12,91.07808163720438
208,8.666666666666666,26.909863214272967,6.971240134527791,8.331671310321418,1.3604311757936278,153.24534454682154,232.66,79.41465545317845,57.47802174183229,7.029167371513287,11.944108355806595,4.914940984293308,1182.5495407845697,1134.7,0.0,75.03778982488552,7.027176030621732,12.157185057969198,5.130009027347466,1611.377841065517,1679.8,68.42215893448292,2947.1727263969083,3047.16,99.98727360309158
209,8.708333333333334,25.320380454993025,6.9969258987358645,7.696927087035993,0.7000011883001287,74.19390475847328,68.37,0.0,54.082971838749955,7.118317296688406,11.773014000707759,4.654696704019353,1053.7829315672243,1219.53,165.74706843277568,70.60392387411272,7.096742267139299,11.732675463835152,4.635933196695853,1370.1409018778718,1531.11,160.96909812212812,2498.1177382035694,2819.01,320.89226179643083
210,8.75,24.79566171726002,7.042357312685352,7.800029149030294,0.757671836344942,78.64227545250452,74.41,0.0,52.9612821892063,7.253698926911335,10.606499580487338,3.3528006535760024,743.3022497588801,881.69,138.38775024112,69.13916494797091,7.237345034466175,10.981446447068281,3.744101412602106,1083.6048929888075,1200.86,117.25510701119242,1905.5494182001921,2156.96,251.41058179980791
211,8.791666666666666,24.794829846436194,7.105467836058144,7.945844668440127,0.8403768323819838,87.22368436843176,77.74,0.0,52.95891552597253,7.25658409046525,9.90972659128847,2.65314250082322,588.164602539638,596.69,8.525397460362,69.13619742079116,7.266230407985638,10.603853915913303,3.337623507927665,965.9220022248694,956.57,0.0,1641.3102891329393,1631.0,0.0
212,8.833333333333334,24.794300671736913,7.149213563458246,7.868147736045019,0.7189341725867733,74.61741758033575,91.75,17.132582419664246,52.95749124476152,7.173875784234628,9.599667252258111,2.4257914680234833,537.7495941777648,572.1,34.35040582223519,69.13448815679848,7.182424107240877,10.400067463658903,3.2176433564180265,931.1762296005109,966.08,34.90377039948919,1543.5432413586113,1629.93,86.38675864138872
213,8.875,24.794269243297187,7.164624989643656,7.6868728572478515,0.5222478676041957,54.20348525331263,51.9,0.0,52.95739719749328,7.159384445357048,9.485089772712977,2.3257053273559283,515.5615770864873,495.21,0.0,69.13398262144142,7.16109285083211,10.005821620405772,2.8447287695736625,823.2498591269061,886.92,63.67014087309383,1393.014921466706,1434.03,41.015078533293945
214,8.916666666666666,24.793692750218145,7.166025623765674,7.79129295076185,0.6252673269961759,64.89424356374003,51.07,0.0,52.95615307887826,7.126107596904052,9.52485124497948,2.3987436480754285,531.7401951612284,528.04,0.0,69.13201714167204,7.134351810600058,9.843893601199094,2.7095417905990358,784.1051507046382,749.85,0.0,1380.7395894296064,1328.96,0.0
215,8.958333333333334,24.79380655621571,7.1536150309192506,7.965610300439462,0.8119952695202111,84.27445092467603,73.58,0.0,52.95616258071651,7.090042110079856,9.388074370397737,2.298032260317881,509.41514439122193,527.52,18.104855608778053,69.13171276713726,7.090752251913974,9.596991088384424,2.50623883647045,725.2688019814595,809.08,83.8111980185405,1318.9583972973574,1410.18,91.22160270264271
216,9.0,24.79418815387974,7.137643355255022,8.000971954035897,0.8633285987808756,89.60355576651803,89.94,0.33644423348196995,52.95666312720059,7.114004315176772,9.161467418488199,2.0474631033114266,453.8746426816468,483.05,29.175357318353235,69.13164193903387,7.110598364869551,9.089925531351478,1.9793271664819265,572.7876972870623,630.83,58.042302712937726,1116.265895735227,1203.8200000000002,87.55410426477306
217,9.041666666666666,24.79420269234288,7.129143511373481,7.961241144545511,0.8320976331720296,86.36219221880789,84.09,0.0,52.956635909711835,7.120964910748965,9.140957734104983,2.0199928233560183,447.7848945013074,415.84,0.0,69.13064035246319,7.121144562034591,8.591120151744516,1.4699755897099251,425.38280108690674,502.94,77.55719891309326,959.5298878070221,1002.8699999999999,43.34011219297781
218,9.083333333333334,24.79378853189157,7.1240602699752325,7.9134414540369225,0.78938118406169,81.9273461223733,83.48,1.5526538776267103,52.95600181667316,7.0987610691117276,9.398915276899013,2.300154207787285,509.88397812040296,471.35,0.0,69.12884248211661,7.104508740470755,8.27146607408224,1.1669573336114842,337.68633499825205,334.52,0.0,929.4976592410283,889.35,0.0
219,9.125,24.793855384917535,7.114372603937332,7.727115195762061,0.6127425918247296,63.594763564565625,75.11,11.515236435434375,52.95616406553153,7.076883699063618,9.330047079111267,2.253163380047649,499.4688719503702,540.63,41.16112804962978,69.12896268472359,7.076504333489383,8.178563487753449,1.102059154264066,318.9070869500897,327.3,8.392913049910305,881.9707224650256,943.04,61.06927753497439
220,9.166666666666666,24.794001203259135,7.104793078354909,7.661617449122623,0.5568243707677141,57.79151464137513,46.46,0.0,52.95632047952876,7.095502354375005,9.139335687497852,2.043833333122847,453.0670760795688,449.75,0.0,69.12909940275908,7.093722956627082,8.017296430659563,0.923573474032481,267.2585292321102,296.74,29.48147076788979,778.117119953054,792.95,14.832880046946002
221,9.208333333333334,24.79301067797826,7.09883184256312,7.764548319075835,0.6657164765127144,69.09041436493071,63.87,0.0,52.954933631246874,7.053298641218767,9.98209734788869,2.928798706669923,649.2249119743135,447.8,0.0,69.12593001999825,7.06595252052955,7.835656875329116,0.7697043547995657,222.72253192591978,223.39,0.6674680740802046,941.037858265164,735.06,0.0
222,9.25,24.792679796969946,7.080448813115725,7.919320275853129,0.8388714627374041,87.0598903772194,69.05,0.0,52.95453793123662,6.982969858438739,10.363112494301655,3.3801426358629154,749.2684294999971,845.21,95.94157050000297,69.12546336675794,6.988774280301101,8.074780738767998,1.0860064584668976,314.24594878017604,207.39,0.0,1150.5742686573926,1121.65,0.0
223,9.291666666666666,24.791995630545628,7.0516297776846635,7.9789299174779185,0.927300139793255,96.23455356443124,100.19,3.95544643556876,52.953193946926994,6.947604678973348,10.575399657229378,3.6277949782560297,804.1445439146073,645.87,0.0,69.12451386314773,6.956832938368977,8.572066465060804,1.615233526691827,467.3762444414143,408.08,0.0,1367.7553419204528,1154.1399999999999,0.0
224,9.333333333333334,24.790748085060688,7.014772714771728,7.789563300806165,0.7747905860344373,80.40317366031756,87.08,6.676826339682435,52.95151932045499,6.861454926237087,11.832519495738605,4.971064569501518,1101.8616147974608,957.35,0.0,69.12281893975033,6.8766068755714045,9.331893091329642,2.455286215758237,710.4324507923901,514.68,0.0,1892.6972392501684,1559.1100000000001,0.0
225,9.375,24.790178607108242,6.963870423879439,7.66020558044802,0.6963351565685807,72.25987436669953,68.32,0.0,52.95092575773699,6.790128617530717,12.498046994743438,5.707918377212721,1265.174807465534,1241.62,0.0,69.12366037699003,6.796924978898761,10.649896790572162,3.8529718116734015,1114.8637215900271,897.35,0.0,2452.298403422261,2207.29,0.0
226,9.416666666666666,25.24420138663183,6.911093532764281,7.453961163884337,0.542867631120056,57.36603154908161,70.9,13.533968450918394,53.9210875465872,6.8229729638245,12.68053282350795,5.857559859683449,1322.1313476420912,1283.23,0.0,70.39142091905131,6.810236269008094,11.4681467836985,4.657910514690407,1372.4928693449592,1325.93,0.0,2751.9902485361317,2680.0600000000004,0.0
227,9.458333333333334,25.80232868993453,6.885708059096877,7.293348290613383,0.4076402315165062,44.02862947011397,37.53,0.0,55.11347527305623,6.935513634849229,12.69589932068178,5.760385685832552,1328.9498228126458,1355.14,26.190177187354266,71.9488455812102,6.920371137640243,11.747873723617971,4.8275025859777285,1453.936934692479,1410.99,0.0,2826.915386975239,2803.66,0.0
228,9.5,25.933279640985063,6.896835755335558,7.454983185450644,0.5581474301150857,60.59064791409608,44.3,0.0,55.393001598710704,6.993768152553075,12.471138554969132,5.4773704024160565,1270.0658354981972,1295.19,25.124164501802852,72.31435098017852,6.98796578603843,11.978471695761954,4.990505909723524,1510.6654301395465,1487.59,0.0,2841.3219135518398,2827.08,0.0
229,9.541666666666666,26.401700136999946,6.924554904485043,7.704668591415486,0.7801136869304433,86.21622748055798,70.9,0.0,56.3933496171635,7.008010531331237,12.263144761777198,5.255134230445961,1240.5404474519853,1237.09,0.0,73.62098286045014,7.007249243197878,12.087823593304325,5.080574350106447,1565.7183677516973,1523.85,0.0,2892.4750426842406,2831.84,0.0
230,9.583333333333334,27.585298417438874,6.952227948459209,7.8645356097596375,0.9123076613004288,105.3460442518531,95.49,0.0,58.92159663634669,7.007659889345378,12.2698351719493,5.262175282603922,1297.8934508395973,1235.23,0.0,76.92246231163442,7.00764655462654,12.035382020198199,5.027735465571659,1618.917884739789,1596.85,0.0,3022.1573798312393,2927.5699999999997,0.0
231,9.625,27.6228233506217,6.973339058081105,7.742241476522136,0.7689024184410309,88.90752427004362,108.14,19.232475729956377,59.00173506752716,7.007411514250544,12.188208976036435,5.180797461785891,1279.5599004210917,1351.01,71.4500995789083,77.02733487005672,7.007614212161631,12.150108151615324,5.1424939394536935,1658.1273550760732,1626.97,0.0,3026.594779767209,3086.12,59.52522023279107
232,9.666666666666666,27.105203559213972,6.987245563980549,7.6099778065329335,0.6227322425523845,70.65668364976464,62.3,0.0,57.896016186946184,7.015817211945792,12.048651949238186,5.0328347372923945,1219.721206809492,1198.17,0.0,75.58376119318503,7.01357866846792,12.3225481567889,5.3089694883209795,1679.724097998246,1675.13,0.0,2970.1019884575026,2935.6000000000004,0.0
233,9.708333333333334,26.063766487703592,7.000729016890088,7.6733702727671655,0.6726412558770773,73.38712951261401,72.01,0.0,55.67094830506989,7.076237636230367,11.510929334127761,4.434691697897394,1033.4542986111114,1231.91,198.45570138888866,72.67803384123694,7.061203007519877,11.904021283922791,4.842818276402914,1473.33181328525,1671.9,198.56818671475003,2580.1732414089756,2975.82,395.64675859102454
234,9.75,24.794478370916167,7.029792459173484,7.789688094148658,0.759895634975174,78.8693296968937,68.52,0.0,52.95861044728719,7.170217066518938,10.246678904330418,3.07646183781148,682.0046528869898,830.37,148.36534711301022,69.13657975876092,7.161106514915367,11.453914140071289,4.2928076251559215,1242.3630939008408,1267.54,25.17690609915917,2003.2370764847242,2166.43,163.19292351527565
235,9.791666666666666,24.79417114853309,7.070186836012854,7.821081336278573,0.7508945002657192,77.93413907258083,84.18,6.245860927419173,52.95725285782746,7.166618416005306,9.520403210724105,2.3537847947187984,521.7848018250426,525.24,3.455198174957445,69.1351906021682,7.170313549079567,11.132270925103965,3.9619573760243982,1146.590099569387,1208.37,61.779900430613,1746.3090404670102,1817.79,71.4809595329898
236,9.833333333333334,24.793964168977762,7.100410290876001,7.707924316234245,0.6075140253582445,63.05238256923543,66.34,3.287617430764577,52.95660335901103,7.139843660987186,9.286129066667206,2.14628540568002,475.78069689115614,510.28,34.49930310884383,69.13421066082869,7.1434206074561635,10.783982856960423,3.640562249504259,1053.5634458558336,1075.54,21.976554144166357,1592.396525316225,1652.1599999999999,59.7634746837748
237,9.875,24.79369112715485,7.115637220454333,7.600981952754725,0.4853447323003923,50.37217818459999,54.32,3.9478218154000118,52.956024363689444,7.116918387774589,9.249237014052891,2.132318626278302,472.6794242824979,432.54,0.0,69.1331808812522,7.1210101133807235,10.525067093207456,3.4040569798267324,985.1051390322621,1022.57,37.46486096773799,1508.15674149936,1509.43,1.2732585006401678
238,9.916666666666666,24.793727556921983,7.11842272534923,7.790941258504189,0.6725185331549586,69.79837403167201,40.84,0.0,52.95605891073087,7.101421036206199,9.290855534802725,2.189434498596526,485.3408401011853,504.72,19.37915989881475,69.13268432322597,7.102329367919051,10.135225331350945,3.032895963431894,877.6879933963667,938.49,60.802006603633345,1432.8272075292239,1484.0500000000002,51.22279247077631
239,9.958333333333334,24.79377395178104,7.1150975186052445,8.056595623248644,0.941498104643399,97.71501689019084,93.94,0.0,52.95583035785589,7.096024616252586,9.166928657731964,2.070904041479378,459.0637308500046,457.46,0.0,69.13174325333482,7.09736292526441,9.685729951438946,2.5883670261745353,749.0358271895776,807.49,58.45417281042239,1305.8145749297732,1358.8899999999999,53.07542507022663
240,10.0,24.794274121735494,7.110085524512856,8.003458532847178,0.8933730083343221,92.7221406050604,96.47,3.7478593949395957,52.956756088707934,7.108397014559127,9.074649990647254,1.9662529760881267,435.87302359657144,452.11,16.23697640342857,69.13175703104523,7.1033299409874235,9.0290099014118,1.925679960424377,557.2639254551549,680.35,123.08607454484513,1085.8590896567866,1228.93,143.07091034321343
241,10.041666666666666,24.793975794263183,7.110662802066591,8.00491857606126,0.8942557739946677,92.81264507587603,83.77,0.0,52.955995953033835,7.11937175035525,9.014056677206824,1.894684926851574,420.0020057557691,410.75,0.0,69.13005625337071,7.123486414945335,8.638423216922396,1.5149368019770613,438.39001130332457,421.77,0.0,951.2046621349698,916.29,0.0
242,10.083333333333334,24.793844559447756,7.109255589382522,8.017800074726063,0.9085444853435414,94.29513677836582,96.89,2.594863221634185,52.95564814422299,7.079958188640875,8.979155654997044,1.8991974663561688,420.99955243699304,420.38,0.0,69.12922975424287,7.0826715402392555,8.426809198726367,1.3441376584871119,388.95977544831106,442.48,53.520224551688955,904.25446466367,959.75,55.49553533633002
243,10.125,24.7938670571811,7.102432934221477,7.865847436939708,0.7634145027182306,79.23259833000441,86.53,7.297401669995594,52.955725227404656,7.083506984462758,8.963280787324223,1.8797738028614646,416.69446998490594,412.71,0.0,69.12889032177145,7.083769770510847,8.192985157110018,1.1092153865991703,320.97757737118036,321.96,0.9824226288196201,816.9046456860907,821.2,4.295354313909343
244,10.166666666666666,24.793778900889805,7.095829034465493,7.834138227439489,0.738309192973996,76.62671789410962,66.54,0.0,52.95552430059248,7.075327213748554,8.926861076240929,1.8515338624923752,410.4328898337761,411.76,1.3271101662239175,69.12848467806288,7.0764993204552535,8.09643003170953,1.0199307112542773,295.13922338799495,306.29,11.150776612005075,782.1988311158807,784.59,2.391168884119338
245,10.208333333333334,24.79340844597641,7.088425998367855,7.897202686772528,0.8087766884046728,83.93905663336442,81.61,0.0,52.95495273170774,7.054416611340936,9.18232280900642,2.1279061976654843,471.691758472903,400.08,0.0,69.12719930518796,7.0596212598904176,7.99034507166166,0.9307238117712426,269.32025119837715,269.97,0.6497488016228772,824.9510663046445,751.6600000000001,0.0
246,10.25,24.793200930813995,7.076172862996134,7.78869893189313,0.7125260688969961,73.94904714942173,81.09,7.140952850578273,52.95487056544618,7.024905627608813,9.473549748984192,2.448644121375379,542.7887096796344,535.47,0.0,69.12678481208071,7.02777102598962,8.026229962254675,0.9984589362650551,288.9187917453201,254.47,0.0,905.6565485743763,871.0300000000001,0.0
247,10.291666666666666,24.791205540560608,7.058025484316067,7.814437538853897,0.7564120545378303,78.49740707905772,61.36,0.0,52.951681140290674,6.940154959678439,10.772078231906052,3.8319232722276135,849.3677780035238,542.36,0.0,69.12246742153569,6.964949916925535,8.608752082814691,1.6438021658891557,475.6286477050888,309.61,0.0,1403.4938327876703,913.33,0.0
248,10.333333333333334,27.26681679487167,7.008803206833416,9.123553441335872,2.1147502345024565,241.37525518562433,90.66,0.0,58.24056792390982,6.733457829223739,12.425765833000005,5.692308003776266,1387.7563284254095,1152.52,0.0,76.02954997142136,6.76250383842845,9.651009099988066,2.888505261559616,919.2948069593631,630.41,0.0,2548.426390570397,1873.5900000000001,0.0
