hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
249,10.375,29.212051791016023,6.909612710502629,9.845763011341935,2.936150300839306,359.0372999030048,396.31,37.27270009699521,62.39552023509456,6.657101863361507,12.675646867146757,6.01854500378525,1571.9696121399681,1621.45,49.4803878600319,81.45632821960068,6.652366106190366,10.375964170241078,3.7235980640507123,1269.6582807004902,1207.98,0.0,3200.665192743463,3225.74,25.074807256536587
250,10.416666666666666,30.929223533493996,6.828681535906846,9.472641596567058,2.6439600606602127,342.31279442090124,314.97,0.0,66.0637543559723,6.791995729360978,12.636362881551499,5.844367152190521,1616.2180991126793,1510.44,0.0,86.24709762442681,6.773791304878591,10.727009846779959,3.953218541901368,1427.2318764018614,1314.53,0.0,3385.762769935442,3139.94,0.0
251,10.458333333333334,33.8679402737955,6.813559862611767,9.579015709371664,2.765455846759897,392.06198837283716,361.24,0.0,72.34106971050224,6.89848169528289,12.506485777221284,5.608004081938394,1698.214213559607,1705.84,7.625786440392858,94.44505959453393,6.888838076340334,11.001087595817033,4.112249519476699,1625.7655908121114,1519.18,0.0,3716.0417927445556,3586.26,0.0
252,10.5,36.095153930456696,6.847010239443122,10.33272325792028,3.485713018477158,526.6714185577548,411.81,0.0,77.09815167151854,6.9487166891122,12.369206656895862,5.420489967783662,1749.3702456071617,1666.06,0.0,100.6573939385705,6.945705356000493,10.950081939325125,4.004376583324632,1687.2514855924312,1702.97,15.718514407568819,3963.2931497573472,3780.84,0.0
253,10.541666666666666,36.68157575569448,6.889090395952989,10.70425517920684,3.8151647832538504,585.8150276887687,630.99,45.17497231123127,78.35055066362617,6.941155485391418,12.415768860229107,5.4746133748376895,1795.5385392574944,1803.51,7.971460742505542,102.2926189258738,6.942152687687968,10.793720112890153,3.8515674252021848,1649.229242488258,1629.73,0.0,4030.582809434521,4064.23,33.64719056547892
254,10.583333333333334,36.300030048026805,6.917142592238858,10.252857665638528,3.33571507339967,506.86832925992377,525.92,19.05167074007619,77.5357033557293,6.9765446374912425,12.44912296327443,5.4725783257831875,1776.2043976322345,1756.28,0.0,101.22878339399696,6.970183809918063,10.994215768389601,4.0240319584715385,1705.1581398445494,1627.05,0.0,3988.230866736708,3909.25,0.0
255,10.625,36.02877858852053,6.950606555978076,10.125478406961422,3.1748718509833465,478.82295628769833,472.94,0.0,76.95632101684883,7.0355558282353785,12.417189505923856,5.381633677688478,1733.6349511556389,1765.97,32.335048844361154,100.47248185200995,7.030311759845002,11.17976638186663,4.1494546220216275,1745.1685336096932,1743.96,0.0,3957.6264410530302,3982.87,25.243558946969642
256,10.666666666666666,34.05740189353022,6.989008314838139,9.954997508720124,2.9659891938819856,422.8441267453766,470.74,47.89587325462338,72.74518700726716,7.058910740822964,12.289916859053793,5.231006118230829,1592.9007496325175,1671.94,79.03925036748251,94.97357722382125,7.057399942620377,11.385511790904184,4.3281118482838075,1720.6815246885467,1707.37,0.0,3736.426401066441,3850.05,113.62359893355915
257,10.708333333333334,28.911445859101057,7.019795567730377,8.506349511227217,1.4865539434968404,179.9076822530201,363.86,183.9523177469799,61.75328590353569,7.10075013982315,11.90826173021019,4.8075115903870405,1242.7381635199163,1490.3,247.56183648008368,80.62039459998931,7.090975025121799,11.855363251792115,4.764388226670316,1607.8713111950935,1700.8,92.92868880490641,3030.5171569680297,3554.96,524.4428430319704
258,10.75,24.795947875521115,7.054143742320598,7.082454642020699,0.028310899700101366,2.938553553440024,0.0,0.0,52.96242182287941,7.2417752057667935,11.053663051665046,3.8118878458982524,845.0981951825721,988.99,143.8918048174279,69.14134798226274,7.213313478344816,11.818726153251195,4.605412674906379,1332.92470733702,1488.44,155.51529266298007,2180.961456073032,2477.4300000000003,296.4685439269683
259,10.791666666666666,24.795736160674565,7.116826261658164,7.55592218644608,0.4390959247879156,45.57594024732418,0.0,0.0,52.96145109326267,7.34093555887849,10.452529744089494,3.111594185211004,689.8299580952892,693.15,3.32004190471082,69.13988626027103,7.340909215576028,11.28911649975572,3.9482072841796914,1142.688430316819,1167.73,25.041569683181024,1878.0943286594324,1860.88,0.0
260,10.833333333333334,24.794950215300233,7.178190067416438,7.931579343375866,0.7533892759594281,78.19552478438928,86.48,8.284475215610726,52.95932919204151,7.256534837963916,10.084385864520458,2.8278510265565417,626.8999370622332,679.19,52.290062937766834,69.13700564426256,7.2682220917370355,10.957735605404133,3.689513513667098,1067.7729029670718,1108.27,40.497097032928195,1772.8683648136944,1873.94,101.07163518630568
261,10.875,24.79492924481059,7.20870111069753,7.78306119238504,0.5743600816875105,59.613736817028105,64.54,4.926263182971901,52.95862926849102,7.226010616883302,9.337242546037563,2.111231929154261,468.02807466420046,566.85,98.82192533579956,69.13664302118433,7.22864405130818,10.662939277877113,3.434295226568933,993.9056020528242,1017.81,23.904397947175767,1521.5474135340528,1649.1999999999998,127.65258646594702
262,10.916666666666666,24.79457265296403,7.219522478701706,7.825842574887402,0.606320096185696,62.93001197101759,49.18,0.0,52.95732597032936,7.202593504549208,8.829914210115478,1.6273207055662695,360.7434231214639,359.82,0.0,69.13522251333002,7.208453298653235,10.363354734268666,3.1549014356154315,913.0286062087436,960.72,47.69139379125647,1336.702041301225,1369.72,33.01795869877492
263,10.958333333333334,24.794247171876016,7.215314398250339,7.7948775803515185,0.5795631821011797,60.15212005364739,71.53,11.377879946352614,52.956453023740224,7.159381321867232,8.681670671583335,1.522289349716103,337.45457601236467,352.18,14.725423987635338,69.1338562782736,7.165024073057498,10.038218071763048,2.87319399870555,831.4860303241269,855.83,24.343969675873154,1229.092726390139,1279.54,50.447273609860986
264,11.0,24.79438525735579,7.2002051833951874,7.740179725115023,0.5399745417198352,56.04357791414414,43.13,0.0,52.95665870426868,7.148795870337924,8.579953188640602,1.4311573183026773,317.2540502261749,312.9,0.0,69.13335078821424,7.148498882137173,9.57203934369696,2.4235404615597878,701.3537214691644,797.78,96.42627853083559,1074.6513496094835,1153.81,79.15865039051641
265,11.041666666666666,24.794159390798725,7.1846989751533386,7.775678083201029,0.5909791080476907,61.336747223757385,63.71,2.373252776242616,52.95608511355219,7.140321963126553,8.555833771900627,1.415511808774074,313.7824085701024,311.8,0.0,69.13181899436151,7.144228258158399,9.170376831847829,2.0261485736894302,586.3386143879943,594.0,7.661385612005688,961.4577701818541,969.51,8.052229818145861
266,11.083333333333334,24.79412765719817,7.168430490622579,7.700944292213205,0.5325138015906266,55.26865872614114,53.49,0.0,52.95596030429204,7.117420246465477,8.479825753539908,1.3624055070744303,302.0094013068123,305.87,3.860598693187683,69.13117947914142,7.11873737260713,8.882437694574957,1.7637003219678267,510.3850971535095,567.32,56.93490284649056,867.663157186463,926.6800000000001,59.016842813537096
267,11.125,24.7938243830476,7.1522554083896575,7.88578200847019,0.7335266000805323,76.13048773546329,51.59,0.0,52.95525727259126,7.10394083809073,8.529480883275824,1.4255400451850937,316.0004695918314,288.12,0.0,69.12962607809976,7.109129665055041,8.596011294989404,1.4868816299343637,430.26877262358727,441.06,10.791227376412735,822.3997299508819,780.77,0.0
268,11.166666666666666,24.7938753080564,7.134071919372481,7.964916089501022,0.8308441701285414,86.23095851472485,95.82,9.589041485275146,52.95504199461189,7.074422363396528,8.285863761535664,1.2114413981391357,268.53997945079635,334.23,65.69002054920367,69.12936157937311,7.07536212255412,8.448157329787513,1.372795207233393,397.25330988455045,406.67,9.416690115449569,752.0242478500716,836.72,84.69575214992847
269,11.208333333333334,24.792971101080504,7.115348058411129,7.864453402424016,0.7491053440128868,77.74468235222031,71.26,0.0,52.95381835104457,7.046077941861913,8.957498584031738,1.9114206421698245,423.69445190648037,191.96,0.0,69.1266341487662,7.057607637443849,8.31359565095346,1.2559880135096106,363.4378292668092,374.76,11.322170733190774,864.8769635255098,637.98,0.0
270,11.25,24.79295144368989,7.088606265489818,7.801602075734534,0.712995810244716,73.9970543253553,79.06,5.062945674644709,52.95448969012836,6.988325603061807,9.587287070319826,2.598961467258019,576.1052750412923,648.56,72.45472495870763,69.1267019904017,6.989369273363568,8.313529932529269,1.3241606591657007,383.16492091912744,338.66,0.0,1033.267250285775,1066.28,33.01274971422504
271,11.291666666666666,24.79250488666748,7.06005687074801,7.976358987649441,0.9163021169014307,95.0951398400052,63.51,0.0,52.95373786290627,6.98886853338732,9.866286578025528,2.8774180446382083,637.8209910306169,495.51,0.0,69.12577945349187,6.994832266984987,8.50724828710611,1.5124160201211234,437.63347513756344,414.85,0.0,1170.5496060081855,973.87,0.0
272,11.333333333333334,24.791933332475406,7.031548061988571,7.96564522561619,0.9340971636276194,96.93970030368936,122.12,25.18029969631064,52.953170065866686,6.925810096876675,10.724598837103512,3.798788740226837,842.0469953763535,774.28,0.0,69.12475944054428,6.93324855080465,8.772614483136445,1.8393659323317957,532.2320157150468,447.91,0.0,1471.2187113950897,1344.31,0.0
273,11.375,24.791253379919347,6.997434571357491,9.497472751700336,2.5000381803428446,259.44442883124134,66.18,0.0,52.951485374334105,6.876903697086041,11.258615568525393,4.381711871439352,971.2279845862303,904.04,0.0,69.12260358333633,6.889900754356108,9.011521092371607,2.121620338015499,613.8849437296495,605.34,0.0,1844.557357147121,1575.56,0.0
274,11.416666666666666,24.79081220841673,6.952166017121463,10.846166633879625,3.894000616758161,404.09734359153094,452.38,48.28265640846905,52.94988128626827,6.766751219736147,11.465733305296729,4.698982085560582,1041.5209354959288,1032.79,0.0,69.1205421580529,6.778843134987548,9.11430202730121,2.335458892313662,675.7383816756333,611.38,0.0,2121.356660763093,2096.55,0.0
275,11.458333333333334,24.791466169800906,6.898019443067315,9.852132702703134,2.954113259635819,306.56924035455876,351.91,45.34075964544127,52.95161516168206,6.788858948735894,11.601780373286473,4.81292142455058,1066.8103174370438,1044.41,0.0,69.12350417738121,6.780193729572311,9.511766917112602,2.7315731875402918,790.3834019380515,730.01,0.0,2163.762959729654,2126.33,0.0
276,11.5,24.791803231516887,6.864094155685119,10.007903215231009,3.14380905954589,326.2597517888077,257.13,0.0,52.952425913419475,6.8479643387797875,11.735398541295302,4.887434202515514,1083.343068599528,1083.58,0.23693140047203087,69.12525230139849,6.841503094696706,9.906713479462411,3.065210384765705,886.9440848790905,841.8,0.0,2296.546905267426,2182.51,0.0
277,11.541666666666666,24.792124252564417,6.852714802381547,10.023226400595293,3.1705115982137464,329.03516140104995,393.49,64.45483859895006,52.95303645856638,6.866750329460333,11.755157744816286,4.888407415355952,1083.5712833513587,1077.15,0.0,69.12653241943431,6.861589893959746,10.241368783188042,3.3797788892282963,977.9852052889953,923.88,0.0,2390.591650041404,2394.52,3.9283499585958452
278,11.583333333333334,24.79219622922168,6.856653121274263,9.560187655286086,2.7035345340118226,280.57317463321795,260.29,0.0,52.95353546937509,6.911174353612764,11.874839207874665,4.963664854261901,1100.2633218157866,1084.08,0.0,69.12780225632213,6.907469723744739,10.820388276722994,3.9129185529782555,1132.2772514569194,1024.24,0.0,2513.1137479059244,2368.6099999999997,0.0
279,11.625,24.792859875715497,6.870685289258266,9.688549443490734,2.817864154232468,292.4461459679403,297.81,5.363854032059692,52.95494595827892,6.936939088233115,11.919154514167666,4.982215425934551,1104.4047229771843,1110.53,6.1252770228156805,69.12982050378187,6.9275263766306185,10.985880000319218,4.0583536236886,1174.395936089505,1232.9,58.504063910495006,2571.2468050346297,2641.24,69.9931949653701
280,11.666666666666666,24.79388488805752,6.896117701311784,9.606452383543616,2.7103346822318315,281.298053535666,283.69,2.391946464334012,52.956883773974965,7.031663401982214,11.487512236217206,4.455848834234993,987.7614989181285,1092.18,104.41850108187157,69.13245456116071,7.017165857083325,10.783036262878984,3.765870405795659,1089.7994176839643,1107.3,17.50058231603566,2358.8589701377587,2483.17,124.31102986224141
281,11.708333333333334,24.79482586244211,6.939812950236636,9.43583232780137,2.4960193775647337,259.0646993057706,275.48,16.415300694229416,52.95832788732431,7.117184644487238,10.51861371408953,3.401429069602293,754.040907061245,876.07,122.02909293875507,69.13477622100558,7.103004484811423,10.502744642465482,3.3997401576540582,983.8785911875883,1063.74,79.8614088124117,1996.9841975546037,2215.29,218.30580244539624
282,11.75,24.795265240260026,6.997686012934094,9.15036539692197,2.152679383987876,223.43300888527452,238.78,15.346991114725483,52.95853727452697,7.188729518804839,9.496143028129014,2.307413509324175,511.5176648126459,624.19,112.67233518735418,69.13574676745655,7.1810918731950135,10.19831524914728,3.017223375952266,873.1911914172325,894.7,21.50880858276753,1608.141865115153,1757.67,149.52813488484708
283,11.791666666666666,24.793944475219284,7.055833148346385,10.259599409452102,3.2037662611057174,332.51073567657926,203.92,0.0,52.954772734450415,7.1417223637779905,8.998382342905478,1.8566599791274871,411.56336430599345,389.77,0.0,69.13139526884912,7.16073187349791,10.146281996063268,2.985550122565358,863.9704981570598,842.46,0.0,1608.0445981396324,1436.15,0.0
284,11.833333333333334,24.793726711511795,7.078840432924422,10.67865717311919,3.5998167401947674,373.6125241506893,460.16,86.54747584931073,52.95361964292153,7.017372948631102,8.653702065790851,1.6363291171597494,362.71501496347275,424.42,61.70498503652726,69.12999704890652,7.0253714911439,9.933168269765934,2.9077967786220347,841.4529036866873,876.46,35.007096313312786,1577.7804428008494,1761.04,183.25955719915055
285,11.875,24.793946093723648,7.073268286655461,9.787753376682268,2.714485090026807,281.72950821831245,282.36,0.6304917816875673,52.95419379340098,7.0513422158760655,8.472327160833258,1.4209849449571923,314.9844114714885,291.0,0.0,69.13093579531167,7.0484240155846996,9.905112916485336,2.856688900900637,826.6746253024991,797.15,0.0,1423.3885449923,1370.51,0.0
286,11.916666666666666,24.79385621575317,7.066411096594715,9.870441856500268,2.8040307599055527,291.0221707429199,277.67,0.0,52.95405946955426,7.041323137991134,8.53441580995579,1.4930926719646562,330.9674217540159,329.31,0.0,69.1306969551807,7.041824185253671,9.912989526579848,2.8711653413261766,830.8609774459669,847.33,16.46902255403313,1452.8505699429027,1454.31,1.4594300570972791
287,11.958333333333334,24.794089658400754,7.059539789926925,9.952826944740352,2.893287154813427,300.28865882482677,301.29,1.001341175173252,52.95450384437836,7.051724581941,8.540041734495633,1.4883171525546324,329.9116214324833,322.91,0.0,69.13084141436381,7.049436067876809,9.700402065091726,2.650965997214917,767.1410526437313,805.21,38.06894735626872,1397.3413329010414,1429.41,32.06866709895871
288,12.0,24.794448332377645,7.05753976268002,9.791338081808943,2.7337983191289235,283.73972663764135,296.03,12.290273362358619,52.9553187195784,7.076234211191792,8.53769027769253,1.4614560665007374,323.96237533892634,327.25,3.2876246610736644,69.1312435353247,7.07138016646432,9.369425513948894,2.2980453474845737,665.0161425471285,719.17,54.15385745287142,1272.7182445236963,1342.4499999999998,69.73175547630353
289,12.041666666666666,24.794493804587546,7.0634837522431795,9.483095805701291,2.4196120534581116,251.13093270471887,267.84,16.709067295281102,52.955545828894834,7.099884743533694,8.525424576109673,1.4255398325759794,316.0021443674594,310.88,0.0,69.13114948977194,7.0980254909666884,9.168192724448943,2.0701672334822545,599.0711874772817,599.93,0.8588125227182672,1166.2042645494598,1178.65,12.445735450540269
290,12.083333333333334,24.794185490426912,7.073087827442107,9.419307635250172,2.3462198078080654,243.5105417600237,230.44,0.0,52.95498166167299,7.090179827191021,8.545513464137864,1.4553336369468433,322.603157110985,311.31,0.0,69.13041012321854,7.093425518785454,9.181395873854312,2.087970355068858,604.2166458207416,587.05,0.0,1170.3303446917503,1128.8,0.0
291,12.125,24.794442852415738,7.0779519071341666,9.55666697787139,2.4787150707372243,257.2646914806627,253.07,0.0,52.95548630864296,7.081769108994926,8.565773240194202,1.484004131199276,328.9616676507863,324.17,0.0,69.13047071147935,7.079625483084059,8.891509459873339,1.8118839767892796,524.3232577074657,610.37,86.0467422925343,1110.5496168389147,1187.6100000000001,77.06038316108538
292,12.166666666666666,24.79440889192179,7.081883290001711,9.396193532810374,2.314310242808663,240.20086138195387,257.91,17.709138618046154,52.95521489743504,7.097970240370452,8.32445593166061,1.2264856912901587,271.87573268686543,324.07,52.19426731313456,69.13021543963285,7.0982621467161495,8.790372566841453,1.6921104201253039,489.6613597313489,425.82,0.0,1001.7379538001683,1007.8,6.062046199831684
293,12.208333333333334,24.793290762023982,7.084125946020558,9.167275769176497,2.0831498231559387,216.19911096899983,218.39,2.190889031000154,52.95395656534512,7.044949051632261,9.320312389868183,2.2753633382359224,504.3690109305931,208.93,0.0,69.12725530184814,7.0579704205647635,8.756951089873164,1.6989806693084004,491.6284138300612,541.8,50.171586169938735,1212.1965357296542,969.1199999999999,0.0
294,12.25,24.793562305329626,7.070562952384536,9.222175579771053,2.151612627386516,223.306949298698,209.96,0.0,52.95513649932012,7.0045672472336395,9.868778477488586,2.8642112302549467,634.910280223098,794.14,159.22971977690202,69.12807415930095,7.00231662965194,8.736250767554386,1.7339341379024464,501.7487268360966,428.88,0.0,1359.9659563578925,1432.98,73.01404364210748
295,12.291666666666666,24.792415671353996,7.053129490152171,9.422406828597635,2.369277338445465,245.88609466431234,232.94,0.0,52.95317598822229,6.982742537920082,10.691922210727624,3.709179672807542,822.1841649258755,467.1,0.0,69.12511592955059,6.997361398788711,8.906058464068646,1.9086970652799353,552.2962601470816,563.1,10.803739852918397,1620.3665197372693,1263.1399999999999,0.0
296,12.333333333333334,26.419096468389828,7.020657893525618,9.734490823587482,2.713832930061864,300.1237005135716,255.32,0.0,56.42900697170515,6.82440978251206,12.32061136084624,5.49620157833418,1298.2677954026644,1173.69,0.0,73.66424964241186,6.849215913102605,9.798189777448606,2.9489738643460006,909.3413018579037,529.74,0.0,2507.7327977741397,1958.75,0.0
297,12.375,29.233911137736726,6.951236220814549,10.529621360676494,3.578385139861945,437.89826871561667,341.9,0.0,62.44136923644883,6.765220405228476,12.091334019697012,5.326113614468536,1392.1372949693407,1416.92,24.782705030659372,81.51728481370883,6.760664545099709,10.778481903709759,4.01781735861005,1371.0052583280528,1292.09,0.0,3201.0408220130103,3050.91,0.0
298,12.416666666666666,30.862895646115035,6.890123745475721,10.652529551881567,3.7624058064058463,486.0730363531117,530.91,44.83696364688825,65.9207893269834,6.844525402714161,11.936113804690372,5.091588401976211,1404.9954294534111,1351.62,0.0,86.06139059911068,6.835353433409321,10.977125149367792,4.141771715958471,1492.0856074938213,1433.61,0.0,3383.154073300344,3316.1399999999994,0.0
299,12.458333333333334,32.36875793053691,6.872729267015497,10.035529997036397,3.1628007300208996,428.54564805582606,432.19,3.644351944173934,69.13787471332455,6.934044758819642,12.150246046247577,5.2162012874279355,1509.6267795813787,1442.87,0.0,90.26264420987162,6.922138479484731,11.185160904712536,4.263022425227804,1610.737957523595,1529.83,0.0,3548.9103851607997,3404.89,0.0
300,12.5,33.41741989491547,6.898658301284409,9.979060804476989,3.0804025031925795,430.90308890252396,414.71,0.0,71.37799559743195,7.012017039443862,12.141859694070819,5.129842654626957,1532.7369125435778,1557.19,24.45308745642228,93.18828498976032,7.005216141311876,11.371169338774598,4.365953197462722,1703.0979217604283,1666.37,0.0,3666.73792320653,3638.27,0.0
301,12.541666666666666,32.31970922396056,6.9437711305524825,9.836229174538667,2.892458043986185,391.32152464044674,436.65,45.32847535955324,69.0331752458454,7.040434606036174,12.07934849334238,5.038913887306205,1456.109415654724,1485.81,29.700584345275956,90.12648898839909,7.038146775555876,11.534778234942381,4.4966314593865055,1696.4418254990744,1710.62,14.17817450092548,3543.8727657942454,3633.08,89.2072342057545
302,12.583333333333334,31.68068315879089,6.984346412971667,9.667465173133593,2.6831187601619257,355.8227058415574,336.72,0.0,67.66835784379998,7.065525497984796,12.169778331604826,5.104252833620031,1445.8293608348583,1406.51,0.0,88.34416915963786,7.062245632244214,11.584443679873605,4.522198047629391,1672.3481454211467,1655.79,0.0,3474.0002120975623,3399.02,0.0
303,12.625,31.088344092837357,7.0184972219192545,9.633990337489841,2.6154931155705867,340.3693108877933,366.05,25.68068911220672,66.40294988929222,7.071891286057317,11.996665163924298,4.924773877866981,1368.9036815356117,1467.08,98.17631846438826,86.69208050223494,7.072730341086357,11.752717583692526,4.679987242606169,1698.3348396678791,1664.59,0.0,3407.607832091284,3497.72,90.11216790871595
304,12.666666666666666,28.207407120717107,7.039525827573839,9.625083595496985,2.585557767923146,305.29285216623606,306.24,0.9471478337639496,60.248629982024916,7.060690244413189,11.51859363157339,4.457903387160201,1124.2866450048873,1254.53,130.24335499511267,78.65614083106253,7.062496497450347,12.094356935631875,5.031860438181528,1656.7632235992548,1708.33,51.566776400745084,3086.342720770378,3269.1,182.75727922962187
305,12.708333333333334,25.565261887716108,7.050298499624433,8.820901224682546,1.7706027250581124,189.48315102078766,297.92,108.43684897921236,54.60447163772415,7.114407518791232,10.608146762654716,3.493739243863484,798.5790658985031,984.56,185.9809341014968,71.28616716870992,7.094937248202778,11.956819858331633,4.861882610128855,1450.804711630211,1588.35,137.54528836978898,2438.8669285495016,2870.83,431.9630714504983
306,12.75,24.795798558601266,7.080434608791836,7.928570430390575,0.8481358215987393,88.03243805756597,76.51,0.0,52.96047660643186,7.267067044600854,9.525108791431384,2.2580417468305303,500.5910443198012,606.76,106.16895568019879,69.14008559451045,7.250787298666373,11.67577586347562,4.424988564809246,1280.6819528939343,1304.91,24.228047106065787,1869.3054352713016,1988.18,118.87456472869849
307,12.791666666666666,24.795731768963265,7.13339446293182,8.050595284036575,0.9172008211047551,95.20079794368533,94.62,0.0,52.95974722931912,7.2867518822314885,8.968347678752755,1.6815957965212665,372.79213453117853,385.34,12.547865468821442,69.13919164790958,7.285899728520273,11.15047431035751,3.8645745818372363,1118.472253258278,1247.52,129.047746741722,1586.4651857331419,1727.48,141.01481426685814
308,12.833333333333334,24.795265456368295,7.1813396681302075,8.48692329792439,1.3055836297941825,135.51041714272233,90.73,0.0,52.95822942333663,7.2640318683246345,8.653911933940012,1.3898800656153778,308.11298879688076,350.79,42.677011203119264,69.1367899644234,7.272058426221066,10.49425370187374,3.222195275652674,932.5245882560962,979.4,46.87541174390378,1376.1479941956993,1420.92,44.77200580430076
309,12.875,24.794494867756747,7.20664050035617,9.016645627281335,1.810005126925165,187.85998960704723,176.4,0.0,52.95590039408754,7.179027070089801,8.319542150205038,1.1405150801152368,252.82185447652893,255.06,2.2381455234710756,69.13363501562576,7.192816079918851,10.077061693284996,2.8842456133661454,834.6816334560556,876.01,41.32836654394441,1275.3634775396317,1307.47,32.106522460368296
310,12.916666666666666,24.794429172990164,7.202065492130456,8.545658189410002,1.3435926972795462,139.45078807860637,195.28,55.829211921393636,52.95578723276166,7.13007772046774,8.214181420665494,1.0841037001977538,240.316438612469,240.05,0.0,69.13293266241902,7.132834520291241,9.701098067517572,2.568263547226331,743.2309593807457,783.75,40.51904061925427,1122.9981860718212,1219.08,96.08181392817869
311,12.958333333333334,24.794861433576365,7.186204799040095,7.772189926896569,0.5859851278564747,60.82015231815612,77.89,17.069847681843882,52.95708833304905,7.161483873680568,8.190477129593306,1.028993255912738,228.10554952496219,230.03,1.9244504750378155,69.13387754847848,7.1545356369491735,9.309020564096699,2.154484927147525,623.4958974006619,692.55,69.05410259933808,912.4215992437802,1000.47,88.04840075621985
312,13.0,24.795240671197693,7.179884952454566,7.732401433292782,0.5525164808382161,57.347275384543764,38.0,0.0,52.95782282541361,7.202222101984369,8.063789464168654,0.8615673621842843,190.99349897453797,215.54,24.54650102546202,69.13384509883417,7.19678398618754,8.731120391389641,1.5343364052021018,444.0281724851911,543.04,99.01182751480889,692.3689468442728,796.5799999999999,104.21105315572709
313,13.041666666666666,24.794653385096876,7.183886474614237,7.821362493389929,0.6374760187756916,66.16390313581411,71.59,5.426096864185894,52.95645096625444,7.187890816931936,8.028058046266798,0.8401672293348623,186.24466182607486,155.25,0.0,69.13139549589398,7.195712020683075,8.380925056665063,1.1852130359819881,342.98171474098916,331.76,0.0,595.3902797028782,558.6,0.0
314,13.083333333333334,24.794299588366332,7.181098228956033,7.747282679951108,0.5661844509950749,58.763682924432274,55.27,0.0,52.955753720245525,7.132962413213777,8.03577807588244,0.9028156626686634,200.12966235124154,206.42,6.290337648758452,69.13018829348522,7.1386315689170345,8.235267762626016,1.0966361937089815,317.3434502224741,340.75,23.406549777525925,576.2367954981479,602.44,26.203204501852156
315,13.125,24.794413964520643,7.168268214175851,7.749385815349821,0.58111760117397,60.31385695030373,56.87,0.0,52.95596494564412,7.1250288306453005,8.012756468705982,0.8877276380606816,196.7858428346139,182.84,0.0,69.12978277757225,7.125019216536339,7.870217995965286,0.7451987794289465,215.6435889252747,280.01,64.36641107472528,472.74328871019236,519.72,46.97671128980767
316,13.166666666666666,24.794334957770513,7.155194116053384,7.998918372764557,0.8437242567111731,87.56936955248919,58.38,0.0,52.95571480677681,7.1199963784642595,8.072363115230427,0.9523667367661677,211.1136318170783,199.91,0.0,69.12848755375103,7.122452113471593,7.41054245716699,0.288090343695397,83.36523540537401,136.16,52.79476459462599,382.0482367749415,394.45000000000005,12.401763225058573
317,13.208333333333334,24.793248852310377,7.140580022985643,7.970373987810548,0.8297939648249057,86.11978468168184,112.1,25.98021531831816,52.954184903092695,7.057154610832975,8.911074367048553,1.8539197562155776,410.9513808438462,211.58,0.0,69.12494276901914,7.071705180031418,7.167174900356844,0.09546972032542644,27.624832860059968,14.32,0.0,524.695998385588,338.0,0.0
318,13.25,24.793472652546946,7.112163379093046,8.059569819071097,0.9474064399780513,98.32702883461303,54.46,0.0,52.95497939890364,7.010911219061794,9.189767732944363,2.178856513882569,482.986129359156,603.04,120.05387064084397,69.12554683939194,7.009859112480029,7.12459454273481,0.11473543025478072,33.19979121348645,24.58,0.0,614.5129494072555,682.08,67.56705059274452
319,13.291666666666666,24.79301956844719,7.082938681199216,8.643883469959947,1.5609447887607315,162.00043822494186,137.88,0.0,52.95360217509735,7.005534549132194,9.121604817346249,2.116070268214055,469.0561316575404,353.52,0.0,69.12384281879967,7.013397295620677,7.12997836650481,0.11658107088413328,33.73301335898493,25.57,0.0,664.7895832414672,516.97,0.0
320,13.333333333333334,24.790131063956707,7.0489175486769415,9.393231623754478,2.344314075077536,243.27296139578482,182.04,0.0,52.94800713977369,6.8366159418972545,10.074327048593203,3.237711106695948,717.6074484231049,577.1,0.0,69.11754723508452,6.875568832167805,8.259173092339744,1.3836042601719383,400.3127591305127,25.6,0.0,1361.1931689494024,784.74,0.0
321,13.375,24.790332813896914,6.974283921980435,9.513292408571868,2.539008486591433,263.4788345640247,301.82,38.34116543597531,52.94881370561089,6.67859303105595,10.63326190360968,3.9546688725537305,876.5275763253449,852.65,0.0,69.12015528112939,6.680009402199419,9.28221336979485,2.6022039675954307,752.9138113237548,764.52,11.60618867624521,1892.9202222131244,1918.99,26.069777786875648
322,13.416666666666666,24.79177152090043,6.896805253096343,9.171081542008,2.2742762889116577,236.02065341259504,220.79,0.0,52.95230099302434,6.81355468540357,10.96408820637109,4.150533520967519,920.0003369884438,894.79,0.0,69.12470945484836,6.793859962753326,9.406622147019105,2.6127621842657787,756.0185028442772,731.43,0.0,1912.0394932453162,1847.0099999999998,0.0
323,13.458333333333334,24.791989516680115,6.863933716765861,9.315567819329749,2.4516341025638875,254.4287928543243,247.65,0.0,52.95285457204702,6.875438604058325,11.215514613043666,4.340076008985341,962.0240658965142,939.45,0.0,69.12584182471309,6.869346747093298,9.71190511352379,2.8425583664304916,822.5248887044183,771.14,0.0,2038.9777474552568,1958.2400000000002,0.0
324,13.5,24.79273577398398,6.860503894345471,9.224582247713196,2.3640783533677245,245.34970626947617,257.66,12.310293730523853,52.954480575910175,6.922981896901721,11.217739751751102,4.294757854849381,952.0080464923686,978.68,26.671953507631315,69.12816614071913,6.911918031233039,9.80874594137602,2.8968279101429815,838.256550809684,865.17,26.913449190315987,2035.6143035715286,2101.5099999999998,65.89569642847118
325,13.541666666666666,24.793176445400974,6.879467347291011,9.025505384326303,2.146038037035292,222.72491938923278,229.08,6.3550806107672315,52.95539721156492,6.994001457387567,11.031447981812347,4.03744652442478,894.9859903878402,918.92,23.934009612159798,69.12964164793279,6.986067531580267,9.872205771502527,2.8861382399222597,835.1811017115182,802.21,0.0,1952.892011488591,1950.21,0.0
326,13.583333333333334,24.792924271094,6.911860366039163,8.993333345597605,2.081472979558442,216.02188698162428,212.33,0.0,52.95480647463235,7.002495493568697,10.884365233972435,3.8818697404037383,860.489484371728,864.44,3.950515628272001,69.12950883954016,7.003981483738906,10.20947020973495,3.2054887259960445,927.5919030618545,859.41,0.0,2004.103274415207,1936.1799999999998,0.0
327,13.625,24.793104204477096,6.9398348636674525,8.946766881477352,2.0069320178098993,208.28730048013767,215.8,7.512699519862338,52.95515496143989,6.999536597416986,10.762449778200871,3.762913180783885,834.1260133900643,850.01,15.883986609935732,69.13031031028339,6.996988783308511,10.408597447535719,3.4116086642272077,987.2495376655548,987.61,0.36046233444517384,2029.6628515357565,2053.42,23.757148464243528
328,13.666666666666666,24.79396450586633,6.963898199277641,8.549773203491783,1.5858750042141425,164.59405817403632,196.58,31.985941825963693,52.95697851744187,7.057361830167479,10.439668156524636,3.382306326357157,749.7826044215752,811.62,61.837395578424776,69.13278772862446,7.044895633185578,10.271064448931611,3.226168815746033,933.6205078310292,978.33,44.70949216897088,1847.9971704266409,1986.5300000000002,138.53282957335932
329,13.708333333333334,24.79480157144092,6.998366777268715,8.115848491719266,1.117481714450551,115.98458862878985,127.57,11.585411371210142,52.95840157907851,7.148837942565502,9.69322134114706,2.544383398581558,564.0487560424303,680.77,116.72124395756964,69.13515459109244,7.135290638234097,10.06302264747796,2.9277320092438623,847.2849323826841,879.92,32.635067617315826,1527.3182770539042,1688.2599999999998,160.94172294609552
330,13.75,24.794844862228747,7.046156215372666,8.102121350776585,1.0559651354039188,109.59991030753099,99.3,0.0,52.95762291604776,7.191900933876461,8.81317567622062,1.6212747423441591,359.40517309289555,438.7,79.29482690710444,69.13510021851803,7.189903177561814,9.961688830941311,2.7717856533794967,802.1534640036674,805.45,3.2965359963326364,1271.158547404094,1343.45,72.2914525959061
331,13.791666666666666,24.794202492656186,7.0900714149912565,8.159932850180226,1.0698614351889697,111.0393474103839,115.15,4.110652589616109,52.95587093478189,7.156198270855105,8.481468888286766,1.325270617431661,293.77707899876776,269.92,0.0,69.1331270909007,7.164782766192214,9.911548633112734,2.7467658669205193,794.8900626276753,789.53,0.0,1199.706489036827,1174.6,0.0
332,13.833333333333334,24.794085954893017,7.1126731526136,7.994530455182484,0.8818573025688838,91.52624435070281,101.92,10.39375564929719,52.9557187603133,7.116832593701414,8.491202544497373,1.374369950795959,304.66021358508334,307.73,3.0697864149166776,69.13255196286322,7.119378292295441,9.7308950562965,2.611516764001059,755.743865777156,790.86,35.11613422284404,1151.930323712942,1200.51,48.579676287057964
333,13.875,24.794143712222706,7.119777149711873,8.053067146088695,0.9332899963768222,96.86456867232144,75.81,0.0,52.95573806572953,7.119696637929519,8.402744016166162,1.2830473782366427,284.4166016364172,291.59,7.1733983635827485,69.13211710336282,7.11992920008484,9.446948838339674,2.327019638254834,673.409330243493,710.62,37.21066975650706,1054.6905005522317,1078.02,23.329499447768285
334,13.916666666666666,24.79398095784268,7.12080223564574,8.382468202844262,1.261665967198522,130.94528814916666,113.21,0.0,52.955031357526316,7.101842933836574,8.23640654485537,1.1345636110187964,251.49844479177582,267.02,15.521555208224157,69.13086629487701,7.105600935202884,9.180274753321791,2.0746738181189075,600.3728569920507,625.44,25.067143007949312,982.8165899329932,1005.6700000000001,22.85341006700685
335,13.958333333333334,24.793672046875663,7.114706374629326,8.475962029372383,1.361255654743057,141.27970298988916,144.22,2.9402970101108394,52.954201105630716,7.070414091329174,8.167311169281094,1.0968970779519198,243.1451012053749,225.36,0.0,69.12954447575073,7.075901480375935,9.019258897795488,1.9433574174195538,562.3615269008205,563.95,1.5884730991795095,946.7863310960846,933.5300000000001,0.0
336,14.0,24.793904075925678,7.101459070692315,8.031799200045462,0.930340129353147,96.55747379074577,133.59,37.03252620925423,52.95485909287456,7.063186419112966,8.145382278456644,1.0821958593436785,239.88931740884038,250.53,10.640682591159617,69.13014597426513,7.060125331303989,8.873962871515703,1.813837540211714,524.8861145444406,549.23,24.343885455559416,861.3329057440268,933.35,72.01709425597323
337,14.041666666666666,24.794124774987303,7.0922334983621065,7.906416695878534,0.8141831975164271,84.50261367642089,53.74,0.0,52.95539597438144,7.098364450760783,8.105883190698444,1.0075187399376615,223.33797631148641,218.62,0.0,69.13045254079032,7.0947983708213505,8.649076085836798,1.5542777150154476,449.7770007095672,488.54,38.762999290432845,757.6175906974745,760.9000000000001,3.2824093025255934
338,14.083333333333334,24.79412903670294,7.091363701555257,8.061218469418145,0.9698547678628886,100.65950403760941,110.61,9.95049596239059,52.955341471844605,7.096449342465684,8.155022353744368,1.0585730112786838,234.65500086360237,217.4,0.0,69.12964401103999,7.096867817425458,8.307533902514844,1.210666085089387,350.3385441928702,398.23,47.89145580712983,685.653049094082,726.24,40.586950905918
339,14.125,24.793819995230848,7.092026830103795,7.944961595851671,0.8529347657478761,88.52348125373959,85.47,0.0,52.954710468306274,7.0860289516989665,8.134058955589397,1.0480300038904309,232.31515300023216,241.46,9.14484699976785,69.12873736892108,7.089996185034759,8.254778220054698,1.1647820350199387,337.05634908243627,288.67,0.0,657.894983336408,615.6,0.0
340,14.166666666666666,24.793799297322412,7.088471665557061,8.075918496946713,0.9874468313896516,102.48399010809881,86.46,0.0,52.95470337826735,7.062081722648023,8.222207770987096,1.1601260483390723,257.16327140823074,212.43,0.0,69.12827477045485,7.063347629528651,8.078065922415568,1.0147182928869176,293.6300047047195,372.22,78.58999529528052,653.2772662210491,671.11,17.83273377895091
341,14.208333333333334,24.793585586962656,7.081421507837643,8.296560039451863,1.2151385316142207,126.1143059945216,113.75,0.0,52.95431198898949,7.052964650698438,8.426732494188043,1.3737678434896052,304.51865310149304,291.9,0.0,69.1270239562995,7.0570286739636865,7.834226225488451,0.7771975515247647,224.8943308520424,200.52,0.0,655.527289948057,606.17,0.0
342,14.25,24.793340816512746,7.070474993472566,7.99391575676002,0.923440763287454,95.83923004384272,133.87,38.030769956157286,52.95414086496737,7.021594340144386,8.664026357986826,1.6424320178424399,364.07139095256144,307.25,0.0,69.1265651258924,7.024466790726962,7.868688265554321,0.8442214748273598,244.28713536274313,234.85,0.0,704.1977563591473,675.97,0.0
343,14.291666666666666,24.79297025527062,7.056123363629017,7.8873516394808165,0.8312282758517995,86.26767460698143,52.0,0.0,52.954065096175626,7.010750414148078,9.242584156766707,2.2318337426186288,494.7210256498997,411.97,0.0,69.1258721884414,7.014807004106042,7.945368409343385,0.9305614052373432,269.2680866374516,239.38,0.0,850.2567868943327,703.35,0.0
344,14.333333333333334,24.791055753701126,7.036540916418221,8.874037178932959,1.8374962625147377,190.68683501104817,115.95,0.0,52.95059282566359,6.900125704694616,10.427524189261844,3.527398484567228,781.8520419663022,569.95,0.0,69.12095616789973,6.926839420002644,8.42351563649229,1.4966762164896457,433.0487791853737,285.18,0.0,1405.587656162724,971.0800000000002,0.0
345,14.375,24.790320780274133,6.986833747622139,9.472082284670423,2.4852485370482835,257.89991398063273,262.52,4.62008601936725,52.94942062762479,6.7476212472745445,11.465179453336516,4.717558206061971,1045.629202276896,989.03,0.0,69.1199337893238,6.761548236266693,9.112392579743178,2.350844343476485,680.1839996792428,569.15,0.0,1983.7131159367714,1820.6999999999998,0.0
346,14.416666666666666,24.790198275876154,6.917814761570222,9.407409981242026,2.489595219671804,258.3497024861046,249.52,0.0,52.9494662279029,6.73290744777148,11.858975938188419,5.126068490416938,1136.1749634782318,1096.86,0.0,69.12150505471439,6.735073683191137,10.100744873795975,3.3656711906048375,973.8321208833806,781.5,0.0,2368.356786847717,2127.88,0.0
347,14.458333333333334,24.790899729704652,6.85792678896369,9.211718818729619,2.3537920297659287,244.26407650619845,263.66,19.395923493801575,52.951135898362814,6.7552454423715105,11.94671807714937,5.19147263477786,1150.7078453644126,1170.11,19.402154635587294,69.12481528680682,6.744705826105603,10.987640805997213,4.24293497989161,1227.7207170329184,1159.28,0.0,2622.6926389035298,2593.05,0.0
348,14.5,25.230155457882187,6.826497079077772,8.918774469277551,2.0922773901997793,220.97259325273978,220.72,0.0,53.88943283512111,6.856021247605137,11.65780628778743,4.801785040182293,1083.1922675149283,1125.46,42.26773248507175,70.35119317369892,6.84181142347934,11.673834172738914,4.832022749259574,1422.9828366601055,1288.97,0.0,2727.1476974277734,2635.15,0.0
349,14.541666666666666,28.203798917111026,6.831948668000155,9.132306062101424,2.300357394101269,271.58272955570106,216.8,0.0,60.24113747022151,6.928702667737838,11.224326085361932,4.295623417624094,1083.224786078363,1033.14,0.0,78.64672737699917,6.919034684154932,12.166798924595918,5.247764240440986,1727.6437581684606,1550.58,0.0,3082.4512738025246,2800.52,0.0
350,14.583333333333334,29.499268482790228,6.864455618957543,9.481250762135666,2.6167951431781225,323.1321688760033,322.31,0.0,63.00826124255339,6.967498405388381,11.338365829469367,4.370867424080987,1152.8275667636742,1118.66,0.0,82.26002674498895,6.964395004839313,12.062108768708478,5.097713763869166,1755.34916333978,1891.74,136.39083666021997,3231.308898979458,3332.71,101.40110102054223
351,14.625,28.198186609114096,6.901188458092609,9.28279472235653,2.3816062642639206,281.1191093602583,316.81,35.690890639741724,60.2292640971981,6.985902406358501,11.652476320886048,4.6665739145275476,1176.5352130759554,1171.98,0.0,78.63052438028733,6.983448639652626,11.94183906241384,4.958390422761213,1632.041192154082,1602.71,0.0,3089.6955145902957,3091.5,1.8044854097042844
352,14.666666666666666,26.445866799319727,6.934132718676554,8.576112121165835,1.641979402489281,181.7710580150077,238.83,57.058941984992316,56.4862255974127,7.0363056246553635,11.263127593412268,4.226821968756904,999.4377199366486,1169.79,170.35228006335137,73.74316212382523,7.02476594891665,12.12308362438001,5.098317675463361,1573.7939560453187,1646.77,72.97604395468124,2755.0027339969747,3055.39,300.38726600302516
353,14.708333333333334,24.794807619403194,6.973246298891499,8.325330480101876,1.352084181210377,140.33425672485137,120.31,0.0,52.959025718146634,7.144949639203881,10.439117934850943,3.2941682956470615,730.2725794452722,823.96,93.68742055472785,69.13736882988033,7.126618645444264,11.796475932145723,4.669857286701459,1351.4988485384583,1489.09,137.59115146154159,2222.105684708582,2433.3599999999997,211.2543152914177
354,14.75,24.79524593105483,7.029570309005534,8.250042660853953,1.2204723518484197,126.67636411813879,156.06,29.38363588186121,52.95938145543746,7.223624454512036,9.723167096756198,2.499542642244162,554.1185362183442,628.97,74.85146378165587,69.13778321160937,7.216125844646071,11.187563159994092,3.9714373153480205,1149.3766938074566,1204.52,55.14330619254338,1830.1715941439395,1989.55,159.37840585606045
355,14.791666666666666,24.794965863690372,7.089637973890872,8.429093734372605,1.3394557604817336,139.0244267616867,91.99,0.0,52.958154379983824,7.225238566438543,9.16190030728594,1.9366617408473967,429.32466366478906,470.92,41.59533633521096,69.13634921054282,7.228882924772867,10.742495520952733,3.5136125961798665,1016.8562023840627,1084.97,68.1137976159373,1585.2052928105386,1647.88,62.674707189461515
356,14.833333333333334,24.794364161784948,7.132231990055352,8.522412670661257,1.390180680605905,144.2857523469689,182.25,37.964247653031094,52.95647194758945,7.168273165873777,8.896275830765385,1.7280026648916076,383.05635857942565,378.49,0.0,69.13406579151166,7.17785087708369,10.401692495301933,3.223841618218243,932.964287948822,939.16,6.19571205117802,1460.3063988752165,1499.9,39.59360112478362
357,14.875,24.794254142600007,7.148510326550796,8.097610216833184,0.9490998902823877,98.50588918836702,101.0,2.4941108116329787,52.95633739710625,7.13857096864433,8.777825492793067,1.639254524148737,363.38212095507646,378.36,14.977879044923554,69.13380840112308,7.140431593696454,10.210280185142633,3.0698485914461786,888.3961376935091,917.63,29.23386230649089,1350.2841478369526,1396.99,46.70585216304744
358,14.916666666666666,24.794148967325874,7.150299009399063,8.036576582276487,0.8862775728774235,91.98524933259945,90.89,0.0,52.956062329696536,7.13244355628899,8.690451138234682,1.5580075819456916,345.36989254987924,338.83,0.0,69.13326248500054,7.134109785438334,9.990996095425189,2.8568863099868542,826.7595766679148,849.94,23.180423332085297,1264.1147185503935,1279.66,15.545281449606591
359,14.958333333333334,24.794043378758747,7.145848200297972,8.000386752744367,0.8545385524463951,88.69073241721155,87.96,0.0,52.95586276572054,7.118844142430735,8.699209387030926,1.5803652446001912,350.32468658342214,342.36,0.0,69.13253308802571,7.120678340737006,9.759206118603625,2.63852777786662,763.5603438848653,794.27,30.709656115134635,1202.575762885499,1224.59,22.01423711450093
360,15.0,24.794569360758395,7.138773261746841,7.918405342634143,0.7796320808873025,80.91806617894095,84.26,3.341933821059058,52.95689138547844,7.133854121991563,8.583960717045763,1.4501065950541996,321.45607337261197,348.8,27.343926627388043,69.13300077497222,7.12795173407451,9.248491603819769,2.120539869745259,613.6646047431071,722.95,109.28539525689291,1016.0387442946601,1156.01,139.9712557053399
361,15.041666666666666,24.79435983558792,7.138602405288786,7.9721077309868775,0.8335053256980913,86.50884284141368,72.27,0.0,52.95631265883316,7.152098320419518,8.515462550185363,1.3633642297658453,302.22393576739637,284.09,0.0,69.13146416306638,7.155014355148119,8.817330790495037,1.6623164353469173,481.048292959929,492.59,11.541707040071003,869.781071568739,848.9499999999999,0.0
362,15.083333333333334,24.794227811256988,7.138557089367753,7.707843793670455,0.5692867043027023,59.08549145357415,95.82,36.73450854642584,52.956141350389615,7.118329544244521,8.53824071890674,1.4199111746622197,314.7579686195374,310.5,0.0,69.13072097615105,7.120202810200549,8.570055655963165,1.4498528457626154,419.560153439438,457.17,37.609846560562005,793.4036135125496,863.49,70.08638648745045
363,15.125,24.79415972413062,7.134625716723765,7.70683971180184,0.5722139950780747,59.389147886799556,16.24,0.0,52.956039580734924,7.124285191891913,8.535945152233293,1.41165996034138,312.9282841941013,309.18,0.0,69.13008866174533,7.125636437148737,8.315387262761611,1.1897508256128742,344.2883701311713,368.87,24.581629868828713,716.6058022120721,694.29,0.0
364,15.166666666666666,24.793905163722926,7.1289455758924225,7.999787691370903,0.8708421154784807,90.38234058421456,97.88,7.497659415785435,52.95523075571987,7.090899263254335,8.4583565729818,1.3674573097274658,303.12507677450515,306.8,3.674923225494865,69.12873057565157,7.0957784424006265,8.113148713931833,1.017370271531207,294.3993514491558,306.04,11.640648550844219,687.9067688078756,710.72,22.813231192124476
365,15.208333333333334,24.793170703648002,7.1165338771678135,7.739791606074207,0.6232577289063936,64.68431261989357,77.59,12.905687380106428,52.95447486320916,7.050057231739694,9.15686341589702,2.1068061841573256,467.01031609488473,289.41,0.0,69.12656725269169,7.059497969811462,7.971486749199161,0.9119887793876993,263.8965483548962,268.71,4.8134516451037825,795.5911770696746,635.71,0.0
366,15.25,24.793217471213318,7.09419719343243,7.7808877365060845,0.6866905430736541,71.26777172179496,46.14,0.0,52.955030914784295,7.014504444741813,9.5549768172659,2.5404723725240865,563.1458996033549,637.67,74.52410039664505,69.12678179279182,7.014724246604434,7.971476562269969,0.9567523156655353,276.85035501022423,244.78,0.0,911.2640263353741,928.5899999999999,17.32597366462585
367,15.291666666666666,24.79320904970626,7.071265155056293,7.87162912174891,0.8003639666926174,83.06527252067238,91.5,8.43472747932762,52.95473237493985,7.0231616343011645,9.344308736077725,2.3211471017765604,514.5252188951849,480.34,0.0,69.12691580466473,7.023717443417847,8.099250004982766,1.075532561564919,311.2217695959903,295.05,0.0,908.8122610118476,866.8899999999999,0.0
368,15.333333333333334,24.791152653994658,7.050907886612034,8.458057551144625,1.4071496645325912,146.0280329199021,69.24,0.0,52.9510320844025,6.930379592440008,10.408459479246348,3.4780798868063405,770.9269117737722,540.95,0.0,69.12195145793497,6.957369581746457,8.623917991835619,1.6665484100891614,482.2065977825605,313.72,0.0,1399.161542476235,923.9100000000001,0.0
369,15.375,24.79088491646855,7.003954849780902,9.152122665145752,2.1481678153648502,222.92535085099337,219.54,0.0,52.95067018752635,6.784300062039531,11.184466769126516,4.400166707086985,975.3035746587273,996.23,20.92642534127276,69.12186466768713,6.792515881040696,9.145875652703696,2.3533597716629995,680.9308251162118,639.52,0.0,1879.1597506259327,1855.29,0.0
370,15.416666666666666,24.7915065488838,6.944418769284985,9.149229238946692,2.204810469661707,228.80915940542891,222.38,0.0,52.951885852484494,6.8302223088404705,11.05415571140698,4.223933402566509,936.2626920496957,948.21,11.947307950304321,69.12441820411823,6.823250569894952,9.5703140886582,2.747063518763248,794.8760551728632,712.16,0.0,1959.9479066279878,1882.75,0.0
371,15.458333333333334,24.79134575979089,6.904791255583565,9.905436666420295,3.0006454108367295,311.39669857649307,231.42,0.0,52.95119624766872,6.837520685690949,11.060084119939365,4.222563434248416,935.9468403244434,918.14,0.0,69.12435656068182,6.8399478049984666,9.999003951736265,3.1590561467377984,914.0872904969797,868.83,0.0,2161.430829397916,2018.3899999999999,0.0
