hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
372,15.5,24.791183498746896,6.876479418453038,10.33471498717896,3.4582355687259225,358.88148824201977,389.55,30.66851175798024,52.95048788945625,6.80377104386456,10.957104034815119,4.153332990950559,920.5893404851331,947.78,27.190659514866866,69.12419884965823,6.807557921235156,10.5315304596411,3.7239725384059446,1077.5459640172678,951.28,0.0,2357.016792744421,2288.6099999999997,0.0
373,15.541666666666666,24.79158473066237,6.852860942319432,10.247469506049539,3.394608563730107,352.28424034592547,324.66,0.0,52.951361961100766,6.821128048445243,10.959565212177699,4.138437163732456,917.3028113033467,887.07,0.0,69.12590973658625,6.8159975132124275,10.987252733735238,4.17125522052281,1206.9988244548508,1196.66,0.0,2476.585876104123,2408.3900000000003,0.0
374,15.583333333333334,24.79183841116408,6.841854553174843,10.411543016083318,3.5696884629084744,370.4573981589103,377.43,6.972601841089727,52.95198457757614,6.851176127764658,11.224842605473526,4.373666477708868,969.4538229971758,941.74,0.0,69.12676601836773,6.847266618096249,11.192998934125317,4.345732316029068,1257.5012782582824,1209.51,0.0,2597.4124994143685,2528.6800000000003,0.0
375,15.625,24.79231234436662,6.8431748816427715,10.533731663026645,3.690556781383873,383.00826897421354,360.42,0.0,52.95295700275309,6.885032285960139,11.220041350325033,4.335009064364894,960.9027824055223,991.34,30.437217594477715,69.12830604315647,6.878238120404575,11.403581388667789,4.525343268263214,1309.5035100735333,1297.91,0.0,2653.414561453269,2649.67,0.0
376,15.666666666666666,24.79380576225586,6.8578208906846925,9.944555802902808,3.086734912218116,320.3625579011179,403.09,82.72744209888208,52.955823525022986,6.975581515610218,10.467006572794952,3.4914250571847347,773.9549365037883,924.06,150.10506349621164,69.13268481024404,6.954359492004372,11.41729450491149,4.462935012907119,1291.5261687047605,1313.25,21.723831295239506,2385.8436631096665,2640.3999999999996,254.5563368903331
377,15.708333333333334,24.795306254525272,6.901086860444616,8.888155515869459,1.9870686554248422,206.24411895007182,232.95,26.705881049928166,52.95871396438408,7.14574689049575,9.47542277865341,2.3296758881576602,516.4546108149194,616.08,99.62538918508062,69.13726049020124,7.120809118651832,11.205916418490347,4.085107299838515,1182.2650717960325,1261.6,79.33492820396737,1904.9638015610237,2110.63,205.66619843897638
378,15.75,24.79539581922573,6.976190837965525,9.13662775787395,2.160436919908424,224.2393675607103,175.0,0.0,52.95829796626824,7.2246132307763276,8.927470712596458,1.7028574818201303,377.4952963737141,408.01,30.514703626285893,69.13684552811638,7.220680424324368,10.74568059186877,3.525000167544401,1020.1591432054453,1093.84,73.68085679455464,1621.8938071398698,1676.85,54.95619286013016
379,15.791666666666666,24.794657803589597,7.049639706820141,9.28972609998301,2.240086393162869,232.49954693162724,270.51,38.010453068372755,52.95642082512859,7.1765236643680765,8.773773672212528,1.5972500078444511,354.071318018976,337.4,0.0,69.13421385545631,7.186647026637877,10.449001230709028,3.2623542040711513,944.111667404277,936.92,0.0,1530.68253235488,1544.83,14.147467645119832
380,15.833333333333334,24.79449833785279,7.093781285368482,9.042218722549887,1.948437437181405,202.22787354677243,190.0,0.0,52.956151316405766,7.138565360857043,8.68678483389654,1.5482194730394978,343.20069925260566,361.32,18.119300747394334,69.13375230222242,7.1414694619195025,10.268026155020763,3.1265566931012607,904.8063947711004,942.25,37.44360522889963,1450.2349675704786,1493.57,43.335032429521334
381,15.875,24.794391948629563,7.114758597654658,9.187075926749648,2.0723173290949894,215.0844161445837,210.57,0.0,52.955706287853914,7.126297901015379,8.55465229619677,1.4283543951813904,316.6270132484352,315.29,0.0,69.13295500137677,7.12893724642148,9.985780223402525,2.856842976981045,826.7433593316143,858.09,31.346640668385703,1358.4547887246333,1383.95,25.495211275366728
382,15.916666666666666,24.79433767391819,7.121736841601284,9.366782711574041,2.245045869972757,233.0112846973583,215.68,0.0,52.95539193950534,7.109179690444158,8.468652095813917,1.3594724053697593,301.3559755238481,308.1,6.744024476151935,69.13199032081297,7.111459010160903,9.649806251746263,2.5383472415853596,734.5634531746878,786.01,51.446546825312225,1268.9307133958941,1309.79,40.85928660410582
383,15.958333333333334,24.79423499679237,7.119819164716625,9.24658755458718,2.1267683898705547,220.7344576838503,246.81,26.075542316149694,52.95510130202647,7.095223353325765,8.402543931258666,1.3073205779329014,289.7938231714332,284.54,0.0,69.13117688592087,7.097354057100234,9.394206302647484,2.2968522455472504,664.6702378604077,672.8,8.12976213959223,1175.198518715691,1204.15,28.95148128430901
384,16.0,24.794357996118634,7.11356084938076,8.994880153017508,1.8813193036367482,195.26059268091691,190.22,0.0,52.95554930213761,7.097373395027501,8.45117897039955,1.353805575372049,300.1006938964282,284.98,0.0,69.13117388254462,7.095626728078603,9.130097842416395,2.0344711143377925,588.7415454609608,645.9,57.15845453903921,1084.102832038306,1121.1,36.997167961694004
385,16.041666666666668,24.794591740209246,7.1093958963724395,9.063943649657526,1.9545477532850866,202.8628260435649,196.19,0.0,52.95602425102943,7.112716424395552,8.476262793843143,1.3635463694475902,302.2626654285427,305.36,3.0973345714573384,69.13086857585952,7.1102849714432805,8.680548263738375,1.5702632922950945,454.4056429003763,519.92,65.51435709962368,959.5311343724838,1021.47,61.93886562751618
386,16.083333333333332,24.794623194516987,7.109911938375117,9.033358699261852,1.9234467608867352,199.6351022903908,205.53,5.894897709609211,52.95598616842297,7.11965611612494,8.398305175856724,1.2786490597317837,283.4429423630782,289.16,5.7170576369218224,69.13017503495198,7.119612477201448,8.305496255444787,1.1858837782433387,343.16975833224814,375.95,32.78024166775185,826.247802985717,870.6400000000001,44.392197014283056
387,16.125,24.794222629740236,7.11138982034886,9.381526620512231,2.270136800163371,235.61435645638528,189.48,0.0,52.95491323889859,7.097188336437066,8.352745200179761,1.2555568637426955,278.3183694341879,267.51,0.0,69.12838663581006,7.10375640921447,8.081113131903354,0.9773567226888842,282.81910900231054,296.66,13.840890997689485,796.7518348928838,753.6500000000001,0.0
388,16.166666666666668,24.794192361044892,7.104699409901095,9.604381992119096,2.499682582218001,259.43827874628846,278.76,19.32172125371153,52.95480449574281,7.0557763840362755,8.509166495057338,1.4533901110210623,322.1712587291061,278.97,0.0,69.12721902974565,7.05872691256324,7.655352604537082,0.5966256919738422,172.64351148053737,254.8,82.15648851946264,754.253048955932,812.53,58.27695104406803
389,16.208333333333332,24.79436260356787,7.092543027564548,9.253636935928913,2.161093908364365,224.29821189047965,236.15,11.851788109520356,52.95555230865009,7.068790593605203,8.759131785674542,1.6903411920693392,374.7012146277688,355.95,0.0,69.12708970380427,7.066700812059581,7.247685523979882,0.18098471192030097,52.3708216970906,74.83,22.4591783029094,651.3702482153391,666.9300000000001,15.559751784660989
390,16.25,24.793862141261116,7.083924923339679,8.974642885374358,1.890717962034679,196.23214728753308,208.29,12.05785271246691,52.95518250524767,7.0555502606078715,9.303655622339042,2.24810536173117,498.33840121419877,384.3,0.0,69.12570296292054,7.060585807076698,7.144523637354403,0.08393783027770585,24.288266735816876,13.62,0.0,718.8588152375487,606.21,0.0
391,16.291666666666668,24.793873452884583,7.072845374463875,8.867395236988376,1.7945498625245007,186.25122343381182,179.76,0.0,52.95574274753899,7.0351917521102685,9.714004511119688,2.6788127590094195,593.8197619360085,605.17,11.350238063991469,69.12586616537783,7.034821542675335,7.124530933946024,0.08970939127068878,25.958388022725043,18.61,0.0,806.0293733925453,803.54,0.0
392,16.333333333333332,24.791155184699047,7.0585096362359305,9.345013370441837,2.2865037342059065,237.28369843671715,188.57,0.0,52.95037103188161,6.9323326602192905,10.473404255537632,3.541071595318342,784.8794154872493,575.04,0.0,69.12030182581722,6.9669678913692,8.262859988386285,1.2958920970170853,374.95028775363784,16.98,0.0,1397.1134016776043,780.5899999999999,0.0
393,16.375,24.790470511825255,7.007261931106895,9.574025312742732,2.5667633816358366,266.36050427083364,283.05,16.689495729166367,52.94946976595184,6.7359316174566075,11.293564471675369,4.557632854218761,1010.1832812765506,989.88,0.0,69.12108522771912,6.747587308367273,9.584556461904139,2.8369691535368657,820.8511025170334,722.09,0.0,2097.3948880644175,1995.02,0.0
394,16.416666666666668,24.790818674410136,6.93484166165871,9.335822151459897,2.4009804898011877,249.16023043903382,245.76,0.0,52.950587563562685,6.778848903234063,11.58249936742005,4.803650464185988,1064.7346954168395,1024.81,0.0,69.12389343320426,6.774125520828066,10.588140240593821,3.8140147197657557,1103.5951439168093,911.1,0.0,2417.4900697726825,2181.67,0.0
395,16.458333333333332,24.791721545943034,6.882598837825622,9.154947545716041,2.272348707890419,235.82013685957318,248.86,13.039863140426831,52.95291712799793,6.823881448607911,11.988383201421323,5.164501752813412,1144.7681638948025,1099.16,0.0,69.12727017783975,6.809681955328344,11.1131479172726,4.303465961944257,1245.2799719007878,1289.56,44.28002809921213,2625.8682726551633,2637.58,11.711727344836618
396,16.5,25.793885802825532,6.86436847499087,9.642060284669416,2.7776918096785455,299.9162898893471,218.68,0.0,55.09347138070454,6.924933521945296,12.005749403515992,5.080815881570696,1171.7442173390987,1185.02,13.275782660901314,71.92262797478492,6.9151938176017795,11.219274438931672,4.304080621329892,1295.8214640156227,1192.88,0.0,2767.4819712440685,2596.58,0.0
397,16.541666666666668,25.795154779209778,6.874976503839472,9.55665425530329,2.681677751463818,289.5635891039466,380.16,90.59641089605344,55.095921896392625,6.930188554849093,11.711991605204615,4.781803050355522,1102.8345491591347,1149.02,46.185450840865315,71.92660249455051,6.929013595081049,11.641258117769834,4.712244522688785,1418.7850019493803,1390.64,0.0,2811.1831402124617,2919.82,108.63685978753847
398,16.583333333333332,25.21025347087948,6.893198931441942,9.030812275802523,2.137613344360581,225.5825949437945,195.55,0.0,53.84694677231023,6.978346167361429,11.84922622738993,4.870880060028502,1097.912532901407,1049.28,0.0,70.29572995458653,6.969361584932895,11.809552943490653,4.840191358557758,1424.264668627362,1435.69,11.425331372638084,2747.7597964725637,2680.52,0.0
399,16.625,25.210977310441812,6.920952078078992,9.28380555970854,2.362853481629548,249.35937331851045,252.15,2.790626681489556,53.848302410526195,7.0126157227817245,11.738809666128637,4.726193943346912,1065.3266217010257,1140.44,75.11337829897434,70.29767139209369,7.009609994365967,11.875673083995997,4.86606308963003,1431.9171763449613,1403.44,0.0,2746.6031713644975,2796.03,49.426828635502716
400,16.666666666666668,24.793802427807293,6.950808529115879,8.760272964102013,1.8094644349861335,187.79862649318196,242.61,54.81137350681806,52.95697134799142,7.052624206034286,11.064819563873595,4.012195357839309,889.4149693475829,983.51,94.09503065241711,69.13445614985659,7.041533268873086,12.019496346649142,4.977963077776056,1440.6067517060526,1451.35,10.743248293947318,2517.820347546817,2677.47,159.64965245318263
401,16.708333333333332,24.79537783118751,6.989942945456474,8.092424307290353,1.1024813618338785,114.4303458708961,127.75,13.319654129103895,52.960175047472376,7.18047348922171,10.243326717360606,3.062853228138896,679.0078916457,788.0,108.99210835429994,69.13866783197857,7.156926310684674,11.498910456939754,4.34198414625508,1256.6330124078424,1421.64,165.00698759215766,2050.0712499244387,2337.3900000000003,287.31875007556164
402,16.75,24.795635797553487,7.0530428852825695,8.003382805850999,0.9503399205684291,98.64008677226077,95.97,0.0,52.95980828964263,7.277174640266259,9.194833665600383,1.9176590253341237,425.12536429485976,562.14,137.01463570514022,69.13885258716616,7.271107974280358,11.050726074593634,3.779618100313275,1093.8790680066202,1081.9,0.0,1617.6445190737409,1740.0100000000002,122.36548092625935
403,16.791666666666668,24.795229192920676,7.119291333148396,7.906623608453296,0.7873322753049008,81.71944453306833,96.34,14.620555466931677,52.958010990997366,7.252448431005984,8.221478259117351,0.969029828111367,214.81669711642127,278.01,63.193302883578724,69.13759659710728,7.25726716132555,10.932957095423902,3.6756899340983518,1063.7813479445902,1096.89,33.10865205540995,1360.3174895940797,1471.2400000000002,110.92251040592055
404,16.833333333333332,24.79505423130619,7.164933622695246,7.491524953516221,0.3265913308209747,33.89759909192969,61.65,27.752400908070307,52.95753785448302,7.232072308036486,7.93307749818923,0.7010051901527445,155.39900822904093,140.24,0.0,69.1368575420866,7.2345071307782085,10.540880782117682,3.3063736513394737,956.8873012993869,1021.32,64.43269870061317,1146.1839086203574,1223.21,77.0260913796426
405,16.875,24.79483340486995,7.191339491108418,7.219687352794616,0.028347861686198073,2.9422578060425133,0.0,0.0,52.95716071137952,7.219530847605139,7.862646653022139,0.6431158054170005,142.56505944779585,159.36,16.794940552204167,69.1360095864797,7.222132597731381,10.18214301290896,2.960010415177578,856.6368891289893,882.83,26.19311087101073,1002.1442063828276,1042.19,40.04579361717242
406,16.916666666666668,24.794456909473812,7.202824445054438,7.370752575997956,0.1679281309435181,17.429192972291705,0.0,0.0,52.95620817412103,7.188376041158896,7.767171792223307,0.5787957510644111,128.30436719541618,114.16,0.0,69.13440065569536,7.194341016867073,9.878231829573338,2.683890812706265,776.708879040789,821.02,44.31112095921094,922.4424392084969,935.18,12.737560791503029
407,16.958333333333332,24.7942536336571,7.199779037410302,7.370298829491431,0.17051979208112922,17.69803533891371,29.36,11.66196466108629,52.955745053892215,7.153239161057143,7.768356332661511,0.6151171716043677,136.35471426091055,130.97,0.0,69.13308055653624,7.157484459203626,9.524379809542081,2.3668953503384547,684.9583903431919,722.49,37.53160965680809,839.0111399430161,882.8199999999999,43.808860056983804
408,17.0,24.794359668935176,7.187593334425143,7.413440961771714,0.22584762734657104,23.440542209548102,0.0,0.0,52.955917665072086,7.145997164997959,7.738234293859409,0.5922371288614503,131.28326021470113,130.27,0.0,69.13239394182472,7.146125777582798,9.049475211946595,1.9033494343637969,550.806868761951,636.75,85.94313123804898,705.5306711862003,767.02,61.489328813799716
409,17.041666666666668,24.794062736429378,7.174458280046824,7.4038887476484225,0.22943046760159813,23.81211712321881,41.53,17.717882876781193,52.955191191663516,7.129719584717873,7.703266873042873,0.5735472883249999,127.13847421663428,120.76,0.0,69.13084429975612,7.134440319977836,8.728823129792678,1.5943828098148423,461.3852306570604,452.64,0.0,612.3358219969134,614.9300000000001,2.594178003086654
410,17.083333333333332,24.79396123101005,7.15872190032772,7.187220413437871,0.028498513110151613,2.957790048208306,0.0,0.0,52.95507017237629,7.106711727369302,7.686486283751775,0.579774556382473,128.5185817006037,121.96,0.0,69.1303940077598,7.108320360621101,8.56990734518561,1.4615869845645095,422.95379212447017,457.75,34.79620787552983,554.4301638732821,579.71,25.279836126717896
411,17.125,24.794044724876493,7.142759112115772,7.171238995253443,0.028479883137671358,2.9558664434058084,0.0,0.0,52.955249273595996,7.108258930955643,7.685412301891322,0.5771533709356786,127.9379764246014,123.56,0.0,69.13004449811493,7.107837722621963,8.272664574768857,1.164826852146894,337.0756914606573,375.13,38.054308539342685,467.9695343286645,498.69,30.72046567133549
412,17.166666666666668,24.79378838934022,7.130520956203857,7.158990034652592,0.02846907844873492,2.9547144998355668,0.0,0.0,52.954676246261215,7.0978505981403694,7.664240116797211,0.566389518656842,125.55058744668844,120.78,0.0,69.12906784912923,7.10137504838062,8.144982940387838,1.0436078920072172,301.9932802818629,285.2,0.0,430.4985822283869,405.98,0.0
413,17.208333333333332,24.792961865201416,7.116869911309206,7.145366687127345,0.02849677581813914,2.9574905271233694,0.0,0.0,52.95362162052007,7.046161670417561,8.363512374344145,1.317350703926584,292.0090421424256,118.74,0.0,69.12666517250828,7.056965842394404,8.073554556831816,1.016588714437412,294.16440083294066,305.02,10.855599167059324,589.1309335024896,423.76,0.0
414,17.25,24.793216404721292,7.093127861861382,7.121664332487024,0.028536470625641464,2.961640592440626,0.0,0.0,52.954592841425104,7.0155907155707755,8.740801791192315,1.725211075621539,382.423960414183,456.7,74.27603958581699,69.1272846957561,7.013477109499005,7.984215404410881,0.9707382949118752,280.8994473705892,269.23,0.0,666.2850483772129,725.9300000000001,59.644951622787175
415,17.291666666666668,24.793315240469408,7.072004874928914,7.100496333840516,0.028491458911601875,2.9569808662017647,0.0,0.0,52.95455381300316,7.044472669567549,8.487598608587422,1.4431259390198736,319.8944975636734,298.24,0.0,69.12768976088199,7.04301595483468,8.052086722979,1.00907076814432,291.99330399553406,278.6,0.0,614.8447824254092,576.84,0.0
416,17.333333333333332,24.79282844229934,7.059234680790121,7.087715275015428,0.028480594225307243,2.9557952407518124,0.0,0.0,52.953695850145145,7.020642898635649,8.647377019529747,1.6267341208940982,360.58867006675683,331.91,0.0,69.1267618501514,7.026253272972274,8.256664953312486,1.2304116803402119,356.03761460613094,291.53,0.0,719.5820799136395,623.44,0.0
417,17.375,24.792554344637786,7.044288306846615,7.072790039367517,0.028501732520902046,2.957956329717164,0.0,0.0,52.95324387106808,6.988032174413943,8.733229879362169,1.7451977049482252,386.8445003126502,380.03,0.0,69.12675264138194,6.991657679074462,8.607069119704414,1.615411440629953,467.44286363705106,407.6,0.0,857.2453202794184,787.63,0.0
418,17.416666666666668,24.79268865159535,7.026924887398109,7.055423979888951,0.028499092490841704,2.9576983655318223,0.0,0.0,52.95351783648552,6.987240698489584,8.680036145569424,1.69279544707984,375.2308377473414,384.48,9.249162252658607,69.12767862624034,6.985531849771986,8.857613262200458,1.8720814124284715,541.7213204187894,515.33,0.0,919.9098565316626,899.8100000000001,0.0
419,17.458333333333332,24.792686478571213,7.014504140752191,7.042974784537803,0.028470643785611927,2.9547456374899084,0.0,0.0,52.95354238559207,6.998578875396898,8.68766345442401,1.6890845790271118,374.4084475972438,356.58,0.0,69.1280554340416,6.998014104361575,9.035518918546094,2.037504814184519,589.592849676322,556.62,0.0,966.9560429110556,913.2,0.0
420,17.5,24.79293342438349,7.007878570986484,7.036329194953892,0.028450623967408717,2.9526973468430753,0.0,0.0,52.95409669006039,7.007996194145946,8.696470123901884,1.6884739297559381,374.27700672246795,383.06,8.782993277532057,69.12883196143143,7.004519537421419,9.065893916770932,2.0613743793495134,596.5066872914255,611.55,15.04331270857449,973.7363913607364,994.6099999999999,20.873608639263466
421,17.541666666666668,24.792931548473142,7.007988460755981,7.036408150040671,0.028419689284690186,2.9494866227147387,0.0,0.0,52.954127935239164,7.025757657910565,8.73665896738523,1.7109013094746652,379.24861465568557,356.1,0.0,69.12879381455392,7.025320368913065,9.052790279172275,2.0274699102592093,586.6953157529069,570.18,0.0,968.8934170313073,926.28,0.0
422,17.583333333333332,24.792893801223197,7.011428192111568,7.218552659244239,0.20712446713267063,21.49600964363047,0.0,0.0,52.95404234429387,7.017806562226544,8.80546424476689,1.7876576825403463,396.2622507883869,393.31,0.0,69.12854585726309,7.018618900155361,9.028622762511059,2.010003862355698,581.6390245045437,592.05,10.410975495456228,999.3972849365612,985.3599999999999,0.0
423,17.625,24.792636578496477,7.013050933199287,7.484650227753239,0.47159929455395133,48.94350700742827,37.6,0.0,52.95329600781623,7.002269834143208,8.760171505898255,1.7579016717550466,389.6608741976568,390.1,0.43912580234319876,69.1277845584808,7.006593745733098,9.108396046053407,2.1018023003203092,608.1962326120442,559.82,0.0,1046.8006138171293,987.5200000000001,0.0
424,17.666666666666668,24.792725390435326,7.0090935054333166,7.3035188020928095,0.2944252966594929,30.556148740527238,54.96,24.403851259472763,52.953413776347716,6.987154423104857,8.626857028008839,1.6397026049039818,363.4613822249632,379.99,16.52861777503682,69.12847003548566,6.9861061819358135,9.287782616134209,2.301676434198395,666.0401965482623,645.81,0.0,1060.0577275137528,1080.76,20.70227248624724
425,17.708333333333332,24.79320904826584,7.005491945184125,7.033933054781834,0.028441109597709513,2.951742729185249,0.0,0.0,52.95441574584626,7.0262024808426355,8.44524347955422,1.4190409987115844,314.5548226078449,337.36,22.805177392155088,69.1300365526094,7.0190077657649175,9.298611603976983,2.279603838212066,659.667958623234,675.86,16.192041376766042,977.1745239602642,1013.22,36.04547603973583
426,17.75,24.793824074835637,7.01280909109832,7.041185978847843,0.028376887749523405,2.945150561265633,0.0,0.0,52.95526338249086,7.075804510843097,7.9872927980621995,0.9114882872191021,202.05027631044433,281.7,79.64972368955566,69.13138182024879,7.067289997370735,9.127667992309927,2.0603779949391923,596.2403521310853,632.78,36.5396478689147,801.2357790027952,914.48,113.24422099720482
427,17.791666666666668,24.79371948433453,7.032105722654517,7.060444092765538,0.028338370111020694,2.941140526150305,0.0,0.0,52.95463109041223,7.100620127752459,7.617683400151749,0.5170632723992892,114.6164258015196,110.82,0.0,69.13077940713156,7.1013888867242265,9.009919701135388,1.9085308144111615,552.29340031752,548.29,0.0,669.8509666451898,659.1099999999999,0.0
428,17.833333333333332,24.793273852201725,7.0504464092381465,7.204150984643393,0.1537045754052464,15.952174692681368,0.0,0.0,52.953561624243086,7.065462592502544,7.56700615036782,0.5015435578652756,111.17395508659494,106.73,0.0,69.12944999728734,7.0717721897110355,9.014165338420892,1.942393148709856,562.081722224325,544.73,0.0,689.2078520036013,651.46,0.0
429,17.875,24.793236241517985,7.055985411845914,7.2120194767782495,0.15603406493233507,16.193915369015027,26.37,10.176084630984974,52.95341078816032,7.03923205961139,7.520594639165784,0.48136257955439454,106.7002626696232,103.89,0.0,69.12923330579156,7.040902330796444,8.974379385243541,1.9334770544470974,559.49986582129,568.02,8.520134178710009,682.3940438599282,698.28,15.885956140071812
430,17.916666666666668,24.793198613346945,7.053880994162739,7.082327755807609,0.02844676164486959,2.952328080785576,0.0,0.0,52.95339283223384,7.041306329318015,7.5181709963395775,0.4768646670215624,105.70320614197327,97.76,0.0,69.1292103412091,7.0417248015119345,8.973225094456948,1.9315002929450138,558.9276548450806,539.38,0.0,667.5831890678395,637.14,0.0
431,17.958333333333332,24.793416950749492,7.050344613352512,7.078787838112247,0.028443224759735486,2.9519870035139264,0.0,0.0,52.95384135693423,7.044999594561219,7.493183848994479,0.4481842544332606,99.34666412261477,101.93,2.583335877385238,69.12960813947122,7.042300161670025,8.861484180243313,1.8191840185732877,526.4291763210257,567.08,40.65082367897435,628.7278274471544,669.01,40.28217255284562
432,18.0,24.793659134763086,7.050176692180067,7.078593886930316,0.02841719475024984,2.9493142814934146,0.0,0.0,52.95430173492428,7.0694321299436504,7.456882983094308,0.38745085315065797,85.88495476642116,84.92,0.0,69.12971575313232,7.06642534668281,8.589403640997583,1.5229782943147727,440.7148748613378,473.67,32.9551251386622,529.5491439092524,558.59,29.04085609074764
433,18.041666666666668,24.793685704726375,7.055320271590912,7.083723307592993,0.028403036002081272,2.9478479570539116,0.0,0.0,52.95434604817835,7.076434866286359,7.47030566639341,0.39387080010705144,87.30811632893509,74.91,0.0,69.12924540525066,7.076104264831681,8.330640507529898,1.254536242698217,363.03145191024004,394.93,31.89854808975997,453.28741619622906,469.84000000000003,16.552583803770972
434,18.083333333333332,24.793780982614827,7.061481866685984,7.08988593233564,0.028404065649655585,2.947966148921902,0.0,0.0,52.95454287532904,7.078439441687478,7.488899763697061,0.41046032200958305,90.9858022839202,87.87,0.0,69.12889721559306,7.077669285455471,8.03361690710751,0.9559476216520384,276.625970030503,317.59,40.96402996949695,370.5597384633451,405.46,34.90026153665485
435,18.125,24.793751114308687,7.067228777783868,7.2093171682864154,0.14208839050254785,14.746876940817128,0.0,0.0,52.95437801525975,7.078771823822515,7.4662414879958305,0.38746966417331574,85.88924826660883,82.22,0.0,69.12817286704814,7.079898500534813,7.758931240467648,0.6790327399328353,196.49206494274353,221.27,24.777935057256485,297.1281901501695,303.49,6.361809849830536
436,18.166666666666668,24.79333359376129,7.069876229449142,7.214055967536751,0.1441797380876091,14.963678895428194,23.92,8.956321104571808,52.953432622147254,7.051905079723557,7.44777467824975,0.3958695985261924,87.74967011581751,77.62,0.0,69.12698095596458,7.057724245149198,7.771957116176156,0.7142328710269581,206.67438204010818,156.7,0.0,309.38773105135385,258.24,0.0
437,18.208333333333332,24.792947560545088,7.063591313049797,7.0920706553164505,0.028479342266653163,2.9556795096277146,0.0,0.0,52.95313142416467,7.014931659003511,7.898798770119097,0.8838671111155856,195.91958200673187,85.99,0.0,69.12606047758649,7.020019835607161,7.7903336251741795,0.7703137895670187,222.8992993317194,242.24,19.34070066828062,421.774560848079,328.23,0.0
438,18.25,24.793207622275418,7.049705494293236,7.078195241332014,0.028489747038777935,2.9567903654536765,0.0,0.0,52.95406214332536,7.01162751858926,8.247757054820095,1.2361295362308349,274.0075240469211,295.86,21.85247595307891,69.12658209890833,7.008780874792715,7.657333634405084,0.648552759612369,187.6677381496761,188.8,1.1322618503239141,464.6320525620509,484.66,20.027947437949138
439,18.291666666666668,24.792990934276098,7.03902272673246,7.06748669495935,0.028463968226890124,2.9540891093649613,0.0,0.0,52.95383934306206,7.02061696879591,8.482823632810343,1.4622066640144329,324.11970604999897,241.73,0.0,69.12601302085596,7.022835136948815,7.668912148951888,0.6460770120030732,186.94980717442184,171.63,0.0,514.0236023337858,413.36,0.0
440,18.333333333333332,24.79314428241061,7.0305675823315745,7.05903478117882,0.028467198847245356,2.954442667853772,0.0,0.0,52.95429189917378,7.0106335558077335,8.580481808589791,1.5698482527820579,347.98302814734876,397.44,49.456971852651236,69.12656552162038,7.0086527890723325,7.712162453218219,0.7035096641458862,203.57023205691834,187.45,0.0,554.5077028721208,584.89,30.382297127879156
441,18.375,24.79301574988709,7.02528485584876,7.344644717070963,0.3193598612222033,33.14430457351984,0.0,0.0,52.953747922633276,7.0201131672308685,8.439330139058375,1.419216971827507,314.5898626406108,288.52,0.0,69.1261764068114,7.022307678824953,7.785842215361358,0.7635345365364046,220.93801375138133,205.05,0.0,568.672180965512,493.57,0.0
442,18.416666666666668,24.792970788608308,7.020540161721786,7.345200765969132,0.3246606042473461,33.694373472446344,61.21,27.515626527553657,52.953646305643645,6.99659924451699,8.479789887174844,1.4831906426578545,328.7699163818741,330.99,2.220083618125898,69.12607261182656,6.997653243640697,7.8272280502655205,0.8295748066248239,240.04720946622047,222.32,0.0,602.5114993205409,614.52,12.008500679459075
443,18.458333333333332,24.792894594219955,7.014681992847691,7.043145179446166,0.028463186598475687,2.9539965106446884,0.0,0.0,52.95368026386039,7.005992111998974,8.505299900830584,1.4993077888316106,332.34272000726276,316.78,0.0,69.12650024801572,7.00592444720189,8.040337570794538,1.034413123592648,299.32143296060303,243.46,0.0,634.6181494785105,560.24,0.0
444,18.5,24.792930137835402,7.010617683829798,7.191012364625984,0.18039468079618626,18.721938238456207,0.0,0.0,52.95364968922715,7.001487858979492,8.425897377104262,1.4244095181247696,315.7402795175606,338.32,22.57972048243937,69.12695732771095,7.000899431221913,8.24203469581961,1.2411352645976974,359.14165612716886,341.69,0.0,693.6038738831858,680.01,0.0
445,18.541666666666668,24.79295390517239,7.008021138432173,7.1911657055608735,0.18314456712870086,19.007348478028185,31.97,12.962651521971814,52.953624813190515,7.007347925085144,8.368328646389465,1.3609807213043208,301.6802583996094,283.09,0.0,69.12719439348464,7.0069942489799235,8.341907931434255,1.3349136824543315,386.27921430052305,363.37,0.0,706.9668211781607,678.43,0.0
446,18.583333333333332,24.792898853199297,7.007314863238235,7.330189196271086,0.3228743330328516,33.50889099140974,0.0,0.0,52.953448816949646,7.006903242310223,8.341905361462802,1.3350021191525787,295.9207572962557,310.44,14.519242703744283,69.12722987164678,7.007641151387557,8.459878347871499,1.4522371964839413,420.22891705677233,396.25,0.0,749.6585653444379,706.69,0.0
447,18.625,24.793007946761247,7.006336991965777,7.33455717179525,0.32822017982947305,34.063849295182834,61.95,27.88615070481717,52.95353323634494,7.00254481962925,8.237701281654724,1.2351564620254738,273.7890922259037,271.21,0.0,69.12757482129479,7.001460328399432,8.511373449215638,1.509913120816206,436.9205825268231,431.58,0.0,744.7735240479096,764.74,19.966475952090377
448,18.666666666666668,24.793211926463734,7.006914238906163,7.297362436022057,0.29044819711589387,30.14398754809886,0.0,0.0,52.95398916720665,7.02543334572993,8.213490198481052,1.1880568527511226,263.3510958886075,266.15,2.79890411139246,69.12809681313547,7.022499751104888,8.457477349113212,1.4349775980083237,415.23977355868277,429.66,14.420226441317254,708.7348569953891,695.81,0.0
449,18.708333333333332,24.793235242287956,7.011632521065488,7.591980399006146,0.5803478779406577,60.231104312168405,55.13,0.0,52.953629639215094,7.026437481354226,7.976526884204019,0.9500894028497928,210.6005163700569,250.19,39.58948362994309,69.1278682233423,7.0268737646556225,8.42969837498249,1.4028246103268671,405.93431432593223,387.89,0.0,676.7659350081576,693.21,16.444064991842424
450,18.75,24.793518675985624,7.016459099451851,7.500419876918538,0.4839607774666863,50.22819314512829,60.0,9.771806854871713,52.953858775727745,7.036133580450537,7.591267331451187,0.5551337510006498,123.05364121940956,159.82,36.76635878059044,69.12858681273595,7.032802617035454,8.396410694098481,1.3636080770630272,394.5903570112843,411.18,16.589642988715696,567.8721913758221,631.0,63.127808624177874
451,18.791666666666668,24.793408615074156,7.023859823059618,7.337480402344063,0.31362057928444553,32.54917719922904,34.76,2.2108228007709556,52.953502687168594,7.049841585233233,7.40164675217348,0.3518051669402471,77.9823161603657,74.35,0.0,69.12844098725942,7.050496539217844,8.440084601646157,1.389588062428314,402.1073959655562,364.87,0.0,512.6388893251509,473.98,0.0
452,18.833333333333332,24.793430370556926,7.030679884202261,7.178233251817803,0.14755336761554183,15.313870454809088,24.62,9.306129545190913,52.953626077606785,7.041591931118006,7.389179270863973,0.3475873397459672,77.04755793626063,69.6,0.0,69.1286876595298,7.040774136629566,8.47474405032697,1.4339699136974042,414.9517263481531,426.65,11.698273651846876,507.3131547392228,520.87,13.556845260777209
453,18.875,24.79336163606651,7.035880823427946,7.3058728877240116,0.2699920642960656,28.02112958118855,0.0,0.0,52.95345707904196,7.048848095696326,7.398919415541958,0.35007131984563244,77.59791894966624,72.53,0.0,69.12839816144201,7.04989116197705,8.446602869819896,1.3967117078428464,404.1685266345423,390.33,0.0,509.7875751653971,462.86,0.0
454,18.916666666666668,24.793235978239633,7.038624041937957,7.52247339660239,0.48384935466443313,50.21605648088626,50.83,0.6139435191137395,52.95305225643505,7.027887258843323,7.388871037623594,0.36098377878027055,80.01619748558295,70.66,0.0,69.12782738084067,7.030420357185263,8.419407554728007,1.3889871975427441,401.9299550077532,405.16,3.2300449922468033,532.1622089742225,526.65,0.0
455,18.958333333333332,24.793421204480442,7.036725668795918,7.464115466193952,0.4273897973980345,44.3567617409101,44.07,0.0,52.95344208336341,7.031387899345941,7.372895372291204,0.3415074729452625,75.69960804984457,77.43,1.7303919501554361,69.1281189202968,7.029516038145112,8.2974876600759,1.267971621930788,366.9133359842936,385.7,18.78666401570638,486.9697057750483,507.2,20.230294224951706
456,19.0,24.793834699456696,7.036579791407473,7.413560241625617,0.3769804502181442,39.125666990521914,39.07,0.0,52.95435490519128,7.056886016219607,7.403593857683266,0.3467078414636582,76.85366269697936,61.91,0.0,69.12858229021246,7.051646971258597,7.942540298466281,0.8908933272076842,257.7998025655023,334.72,76.92019743449771,373.7791322530036,435.70000000000005,61.920867746996464
457,19.041666666666668,24.79371055693124,7.043244529469566,7.36226417524138,0.31901964577181463,33.10992365818327,33.56,0.4500763418167324,52.95412781995527,7.072375390047081,7.446043993818115,0.3736686037710344,82.82961689677187,79.92,0.0,69.12784078759483,7.0734911996627305,7.744235542084431,0.6707443424217008,194.09271455728123,166.08,0.0,310.0322551122364,279.56,0.0
458,19.083333333333332,24.793702700348977,7.050146872759949,7.3375808198267825,0.2874339470668339,29.8317459585504,26.98,0.0,52.95405542248325,7.057929897128527,7.373602031970022,0.3156721348414955,69.97367716353443,73.76,3.7863228364655725,69.1277197353886,7.058169491695908,7.683742923614746,0.6255734319188377,181.0213299692223,207.45,26.42867003077768,280.8267530913071,308.19,27.363246908692872
459,19.125,24.793560984405605,7.054015912999304,7.439935343523726,0.3859194305244218,40.052974693151356,27.03,0.0,52.95367553457641,7.056535186360173,7.3511881947545445,0.2946530083943717,65.31398973034476,54.05,0.0,69.12708138507585,7.058928458127752,7.597252730966784,0.5383242728390325,155.77272144296197,139.43,0.0,261.1396858664581,220.51,0.0
460,19.166666666666668,24.793435461192683,7.053764351041744,7.569152424103258,0.5153880730615139,53.48971652008337,47.7,0.0,52.95334038071363,7.033770270574696,7.358636514361506,0.3248662437868104,72.01072315988057,64.51,0.0,69.12655103354857,7.036217371647664,7.554352544412117,0.5181351727644525,149.92953277751613,157.02,7.0904672224838805,275.42997245748006,269.23,0.0
461,19.208333333333332,24.79299277365233,7.048056705572573,7.482264811893054,0.43420810632048124,45.0636229993211,53.89,8.826377000678903,52.95290545814685,7.011448966720691,7.853325950686051,0.8418769839653599,186.61117817234128,67.48,0.0,69.12525902270418,7.017214374864923,7.500764629438401,0.483550254573478,139.91929619875168,127.52,0.0,371.59409737041403,248.89,0.0
462,19.25,24.793076250289676,7.0358807318841095,7.455406801148534,0.4195260692644247,43.540016876340594,30.5,0.0,52.95346398493676,6.9922006569934965,8.180438877613547,1.1882382206200504,263.38868663124674,295.74,32.35131336875327,69.12565584611511,6.99135162343104,7.540001544933263,0.5486499215022231,158.7573387466425,137.03,0.0,465.68604225422985,463.27,0.0
463,19.291666666666668,24.793326436650442,7.024332492012925,7.47969041197849,0.4553579199655653,47.25926000615262,51.22,3.960739993847376,52.95389341359447,7.013916925017972,8.096603274613468,1.0826863495954964,239.99366733290543,220.41,0.0,69.12632599135672,7.010731155323233,7.540387363404084,0.5296562080808505,153.2628037253555,165.47,12.207196274644502,440.51573106441356,437.1,0.0
464,19.333333333333332,24.793071359472602,7.01984637523828,7.396741281482962,0.376894906244682,39.11558433101613,37.67,0.0,52.95370590582987,7.015415104823554,8.411314825359792,1.3958997205362378,309.42101287043107,249.21,0.0,69.12570588972834,7.017787377089264,7.553830769809072,0.536043392719808,155.10962592825274,125.76,0.0,503.64622312969993,412.64,0.0
465,19.375,24.792683555555648,7.015544224956397,7.514231195899716,0.4986869709433188,51.7548176725861,34.96,0.0,52.95321924058496,6.9850287792292995,8.769238152143496,1.7842093729141961,395.49173157780405,360.23,0.0,69.12497809722942,6.99002281283334,7.742395612505774,0.7523727996724343,217.7044553067181,169.45,0.0,664.9510045571083,564.64,0.0
466,19.416666666666668,24.79307201130497,7.006107390984168,7.341095333687677,0.33498794270350896,34.76632146013227,63.34,28.573678539867736,52.95426011175638,6.984771840421757,8.899759506570174,1.9149876661484164,424.48867636314344,421.9,0.0,69.12626200684464,6.9798166473202965,7.786147273244543,0.8063306259242466,233.32187215992158,251.64,18.318127840078404,692.5768699831973,736.88,44.3031300168027
467,19.458333333333332,24.793040374708408,7.002339755987978,7.315184523841413,0.3128447678534352,32.468177212261594,0.0,0.0,52.95445034744107,7.019273074829521,9.098927602131848,2.079654527302327,460.9914646309387,418.26,0.0,69.12628899480686,7.018541303947149,7.804665774029235,0.7861244700820862,227.4750565378245,200.4,0.0,720.9346983810249,618.66,0.0
468,19.5,24.793045726707742,7.0036263479884875,7.643483373620809,0.6398570256323213,66.40672281631007,59.84,0.0,52.95425635006814,7.001331298959485,9.053533505544996,2.052202206585511,454.90451548054364,495.55,40.645484519456375,69.12622754562393,7.001927771256117,7.873760295991831,0.8718325247357139,252.2755417347266,240.2,0.0,773.5867800315804,795.5899999999999,22.003219968419558
469,19.541666666666668,24.792706057123432,7.003490727366936,8.158213643861997,1.1547229164950608,119.83976267171737,67.72,0.0,52.95316765891244,6.989998915004335,8.948211020606152,1.9582121056018167,434.06113307135377,405.29,0.0,69.1251093962442,6.996085911710362,7.961673568660386,0.9655876569500235,279.400231223144,250.11,0.0,833.3011269662152,723.12,0.0
470,19.583333333333332,24.792460193644178,6.996075785797637,8.554192495067976,1.5581167092703394,161.7032816139914,168.02,6.316718386008603,52.95227421451177,6.937906362227184,8.845672745498097,1.9077663832709133,422.8721004282941,454.25,31.377899571705882,69.12441869718423,6.9433694904026835,8.139125776041476,1.1957562856387929,345.9978408087241,294.79,0.0,930.5732228510096,917.06,0.0
471,19.625,24.792942223920157,6.980822899268292,8.407550480171503,1.4267275809032114,148.0704339841916,150.76,2.6895660158083956,52.953183822198575,6.951530924263154,8.693823796706651,1.742292872443497,386.20017056929635,382.29,0.0,69.12582340274108,6.946011033832689,8.146617813193366,1.200606779360677,347.4084142152364,384.07,36.66158578476359,881.6790187687243,917.1199999999999,35.4409812312756
472,19.666666666666668,24.79313297628171,6.9733814151882525,8.235491168760257,1.2621097535720045,130.98686762477234,140.69,9.703132375227653,52.95365212179984,6.9875852062624855,8.700265560952253,1.712680354689768,379.63955721617435,380.95,1.3104427838256356,69.12640298384859,6.9839697605936015,8.135256953757825,1.1512871931642232,333.14005755771154,297.05,0.0,843.7664823986582,818.69,0.0
473,19.708333333333332,24.79339269426362,6.975905906286815,7.897096995130911,0.921191088844096,95.60594779733508,116.32,20.714052202664917,52.95413827269188,7.008710324840546,8.456739277438956,1.4480289525984098,320.9788188354784,369.04,48.0611811645216,69.12777897370786,7.003564581744547,8.354422794952615,1.3508582132080686,390.8963319555297,355.92,0.0,807.4810985883432,841.28,33.79890141165674
474,19.75,24.794039928598075,6.987529926070583,7.624575103667343,0.63704517759676,66.1175500625755,69.41,3.292449937424493,52.95510555176147,7.063329789097374,7.871664051681224,0.8083342625838501,179.18351405743155,262.69,83.50648594256845,69.12999311031223,7.0534182627420705,8.46009540833459,1.4066771455925196,407.06163167026165,413.09,6.028368329738328,652.3626957902687,745.19,92.82730420973132
475,19.791666666666668,24.794124393173096,7.01168644796473,7.563755008037899,0.5520685600731685,57.298204726731,57.4,0.10179527326899773,52.954940363547536,7.102968049367202,7.487889340079773,0.38492129071257164,85.32526400032387,83.86,0.0,69.13017434305665,7.10049283969303,8.41893429731324,1.318441457620211,381.52915164130593,388.13,6.600848358694066,524.1526203683608,529.39,5.2373796316392145
476,19.833333333333332,24.7940514239876,7.038485887942475,7.494365580243165,0.45587969230069003,47.31479557955403,51.76,4.445204420445968,52.95477110467209,7.0985730716018045,7.435083601073776,0.3365105294719717,74.59384212962614,74.84,0.24615787037386383,69.12976279159523,7.099094222707717,8.289357595292515,1.1902633725847975,344.43506660201865,361.75,17.31493339798135,466.34370431119885,488.35,22.006295688801174
477,19.875,24.79377229875627,7.058686158671906,7.408174609512214,0.3494884508403082,36.272263779958124,37.26,0.9877362200418744,52.954180256090034,7.087765425160803,7.385718288828334,0.2979528636675317,66.04607863686195,62.28,0.0,69.12907184004617,7.091218010802137,8.30096009009047,1.2097420792883327,350.0682609901112,313.51,0.0,452.3866034069313,413.04999999999995,0.0
478,19.916666666666668,24.793553485632646,7.0685063577949165,7.409067439199269,0.3405610814043527,35.34540935366266,29.63,0.0,52.95370706181112,7.062065828792202,7.350810329270278,0.2887445004780762,64.00432383118877,57.68,0.0,69.12867016977135,7.065154704129422,8.388966037510349,1.3238113333809265,383.0747450971881,373.44,0.0,482.42447828203956,460.75,0.0
479,19.958333333333332,24.79388237933389,7.069284835241479,7.269549941072983,0.20026510583150348,20.784952917717437,35.51,14.725047082282561,52.954469138341594,7.068264342936876,7.347707487185026,0.27944314424815,61.943437416629,58.21,0.0,69.12930815407677,7.064338928850514,8.20245114314206,1.1381122142915459,329.34154515819193,379.63,50.28845484180806,412.0699354925384,473.35,61.280064507461645
480,20.0,24.79405987184084,7.071934714712436,7.329940219350412,0.25800550463797656,26.77785844787608,0.0,0.0,52.9548666505673,7.097202820885934,7.387398956091747,0.29019613520581355,64.32750793080952,53.56,0.0,69.12908927498587,7.094911476421828,7.850008610237732,0.7550971338159043,218.50575565390366,265.09,46.58424434609631,309.61112203258926,318.65,9.038877967410713
481,20.041666666666668,24.79364027116518,7.077591774283587,7.479927530573109,0.40233575628952156,41.75689048847687,48.31,6.553109511523132,52.953880574820765,7.074841797729162,7.4100364536020145,0.33519465587285246,74.3009046520488,63.04,0.0,69.12754574246046,7.0807289814533,7.736736516511303,0.656007535058003,189.8275270534878,156.97,0.0,305.8853221940135,268.32,0.0
482,20.083333333333332,24.793638445114677,7.075960320808426,7.247119319298731,0.1711589984903048,17.76393700527274,29.49,11.726062994727258,52.953962207458225,7.052594088201668,7.383256946490629,0.330662858288961,73.29647698620636,73.56,0.2635230137936446,69.12768538032903,7.052871632558931,7.735286475119273,0.682414842560342,197.46935322909266,208.0,10.530646770907339,288.5297672205718,311.05,22.520232779428227
483,20.125,24.793604806991343,7.071051948500618,7.3060992558299125,0.23504730732929424,24.39462682456966,0.0,0.0,52.95385999367962,7.059871625706841,7.355312640505957,0.295441014799116,65.48889057318779,60.96,0.0,69.1274783235293,7.060518117234008,7.6797459124494605,0.6192277952154521,179.18447597867348,172.04,0.0,269.06799337643093,233.0,0.0
484,20.166666666666668,24.793473258604436,7.06596195750123,7.4453030371231925,0.3793410796219625,39.37009567589955,43.47,4.09990432410045,52.95346723225928,7.041657489521291,7.330869325340994,0.2892118358197031,64.10762500669519,57.9,0.0,69.12692979625811,7.044008608537675,7.646488755813987,0.6024801472763119,174.3368655066955,171.39,0.0,277.81458618929025,272.76,0.0
485,20.208333333333332,24.793165303357387,7.058225889834475,7.375033354950111,0.3168074651156365,32.879606140261046,29.57,0.0,52.953228532684705,7.025212108458824,7.725953507989693,0.7007413995308687,155.32789050841652,58.2,0.0,69.12596705993921,7.029277669262186,7.565099960698541,0.5358222914363555,155.04623380785543,162.26,7.213766192144561,343.253730456533,250.03,0.0
486,20.25,24.792173642128333,7.045393593189276,7.333104082350372,0.2877104891610962,29.858605747279817,30.56,0.7013942527201813,52.952578528330584,6.967444296594289,9.148914116608564,2.181469820014275,483.5434958689333,241.98,0.0,69.12317423925957,6.979794815668841,7.4968081498363635,0.5170133341675225,149.59760524412167,132.55,0.0,662.9997068603348,405.09,0.0
487,20.291666666666668,24.79321249420984,7.0207635325595525,7.162638766888428,0.14187523432887517,14.724434296349447,23.42,8.695565703650555,52.95506263888729,6.96551544883953,9.266978884102935,2.301463435263405,510.16515161176903,718.87,208.70484838823097,69.1263899129724,6.952783259718898,7.554577868819912,0.601794609101014,174.13713450106692,151.44,0.0,699.0267204091855,893.73,194.70327959081453
488,20.333333333333332,24.793801069937736,7.010744353659736,7.039163604280753,0.0284192506210168,2.94954453765726,0.0,0.0,52.95551550021903,7.068164363100228,8.426412229569305,1.3582478664690765,301.08523294971576,291.55,0.0,69.12824452333297,7.0589237321785925,7.649945005676707,0.5910212734981144,171.02431739047088,182.03,11.005682609529117,475.0590948778439,473.58000000000004,0.0
489,20.375,24.79345462914695,7.022029673835219,7.05040630771633,0.02837663388111178,2.9450803285836584,0.0,0.0,52.95489632728723,7.064026923531487,8.551244812570644,1.4872178890391572,329.67039377883106,300.73,0.0,69.12718361027605,7.067059743485835,7.604633599618953,0.5375738561331183,155.5558064261944,144.93,0.0,488.17128053360915,445.66,0.0
490,20.416666666666668,24.793012718640195,7.032081892916787,7.902253198883321,0.8701713059665339,90.30946832055376,0.0,0.0,52.953620315189134,7.025456488908119,8.586018264719346,1.5605617758112276,345.9201386291954,349.11,3.1898613708046355,69.12535378080216,7.033914658333571,7.544876507667389,0.5109618493338184,147.85127227505942,151.04,3.188727724940577,584.0808792248085,500.15,0.0
491,20.458333333333332,24.792471307180435,7.027691676563334,8.305635608420198,1.2779439318568642,132.62666326785748,177.11,44.48333673214253,52.952167436255955,6.953276487343874,8.626478794549046,1.6732023072051714,370.8782970064416,333.05,0.0,69.12352199091539,6.963459659774222,7.607934751885759,0.644475092111537,186.47955301427962,129.32,0.0,689.9845132885787,639.48,0.0
492,20.5,24.792860035121024,7.007966420492334,7.642353779247755,0.6343873587554212,65.83856749551629,82.56,16.721432504483715,52.953509555211006,6.953413068884353,8.810369950221977,1.8569568813376245,411.6193592545789,399.63,0.0,69.12524333657649,6.947758871274619,7.708174292157002,0.7604154208823832,220.03248960852054,229.07,9.037510391479458,697.4904163586158,711.26,13.769583641384202
493,20.541666666666668,24.793398842157835,6.994684703675076,7.640091652634405,0.6454069489593293,66.9836683377905,43.41,0.0,52.954624157669365,7.009474662528711,8.736744407390006,1.727269744861295,382.88052778156936,414.76,31.879472218430635,69.12667738542723,7.001498735455673,7.646975548137801,0.6454768126821282,186.7779276947548,196.34,9.56207230524521,636.6421238141147,654.51,17.86787618588528
494,20.583333333333332,24.793246480502393,6.996678639840747,7.760217860672896,0.7635392208321496,79.24355899301867,85.61,6.366441006981333,52.95413071242257,7.022650007934276,8.65627061806259,1.6336206101283146,362.1181317270922,341.49,0.0,69.12622852942096,7.023898981367826,7.697289530932986,0.67339054956516,194.8539005926701,162.27,0.0,636.2155913127809,589.37,0.0
495,20.625,24.793200143808416,7.00189159875239,8.032319517415468,1.0304279186630776,106.94227713026626,67.51,0.0,52.9538349223421,7.009087594012552,8.566678743552433,1.5575911495398813,345.2630574142616,373.47,28.20694258573843,69.12607220957806,7.010492598903389,7.756910039629034,0.7464174407256445,215.98464812289,212.82,0.0,668.1899826674179,653.8,0.0
496,20.666666666666668,24.792287960572025,7.002729194234152,8.412952503787785,1.4102233095536336,146.35370471918296,142.09,0.0,52.952307180577584,6.961054007178223,9.215975887731465,2.2549218805532423,499.82228114127435,307.19,0.0,69.12323716217661,6.9740940453610145,7.757644346649941,0.7835503012889262,226.72017841259256,204.51,0.0,872.8961642730499,653.79,0.0
