hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
497,20.708333333333332,24.793098069905117,6.988845886614524,7.983532643026489,0.9946867564119648,103.23247933413438,146.05,42.81752066586563,52.954395674404516,6.942621364006086,9.368354550454756,2.42573318644867,537.7052415247148,685.92,148.21475847528518,69.12587260040061,6.932599330928216,7.806174101592483,0.8735747706642671,252.77838421996762,234.46,0.0,893.7161050788168,1066.43,172.71389492118328
498,20.75,24.794396149812965,6.984182951241395,7.517082362173484,0.5328994109320897,55.30927936370212,54.58,0.0,52.95615411872271,7.073006691787478,8.118553635256875,1.0455469434693967,231.77105529117014,380.38,148.60894470882985,69.13004583317895,7.0539861229973715,7.945873533150613,0.8918874101532417,258.0929266305143,256.96,0.0,545.1732612853866,691.92,146.74673871461334
499,20.791666666666668,24.794261288676378,7.009002352904556,7.50922631586449,0.5002239629599341,51.91763371907348,50.58,0.0,52.95519784599564,7.121735950800887,7.451068935907139,0.32933298510625164,73.00339370338915,71.27,0.0,69.12973519313124,7.120974496486577,8.000974532953213,0.8800000364666367,254.6518334888422,245.07,0.0,379.5728609113048,366.91999999999996,0.0
500,20.833333333333332,24.79367649210892,7.038774228073687,7.529012137029681,0.4902379089559936,50.87999329739245,47.8,0.0,52.953880710537454,7.083743354371345,7.37461667982605,0.29087332545470534,64.47641958833229,62.66,0.0,69.12835363531795,7.091063101966865,8.128592331356893,1.037529229390028,300.2311697755941,250.01,0.0,415.58758266131883,360.46999999999997,0.0
501,20.875,24.793514506539037,7.053452103914052,7.589876435294537,0.5364243313804851,55.67314883313435,48.52,0.0,52.953493273280586,7.049473669903681,7.336599972984036,0.28712630308035525,63.64537041611709,54.11,0.0,69.12804288259852,7.0526370507447185,8.203041999082734,1.1504049483380152,332.89266552805327,336.89,3.997334471946715,452.2111847773047,439.52,0.0
502,20.916666666666668,24.79352036676115,7.055834068335211,7.621960185007853,0.5661261166726419,58.755781864635594,57.49,0.0,52.9534956058312,7.044076976947956,7.345185636576059,0.3011086596281034,66.74474896969396,61.09,0.0,69.12793395851483,7.044693385316685,8.150933694252213,1.1062403089355284,320.1122399787807,315.26,0.0,445.6127708131102,433.84000000000003,0.0
503,20.958333333333332,24.793537503166323,7.0537218054558215,7.577168921034002,0.5234471155781808,54.32635042257566,54.6,0.2736495774243437,52.95353673895986,7.042843259648818,7.330556769811069,0.28771351016225033,63.775585037792254,60.31,0.0,69.12794309622362,7.042659290858652,8.118729371454544,1.0760700805958914,311.38193629753675,311.29,0.0,429.4838717579047,426.20000000000005,0.0
504,21.0,24.793694609960777,7.05116911561642,7.611441602344688,0.5602724867282678,58.14866757499644,48.56,0.0,52.95382795218465,7.050541310803482,7.30238470980544,0.2518433990019586,55.82479748259805,55.11,0.0,69.12808267442652,7.0487774377976375,7.976802864298857,0.9280254265012191,268.542860652314,297.69,29.147139347685993,382.51632570990853,401.36,18.843674290091485
505,21.041666666666668,24.793571330020256,7.050905868442487,7.619119910412927,0.5682140419704398,58.97259982199115,62.46,3.4874001780088477,52.953519417109185,7.0512389260014325,7.2834482612495535,0.23220933524812093,51.472318258560094,44.32,0.0,69.1275677615069,7.052861922686623,7.909019121884526,0.8561571991979031,247.74449526140225,225.02,0.0,358.18941334195347,331.8,0.0
506,21.083333333333332,24.793634849603315,7.050019132919143,7.5700677551185125,0.5200486221993694,53.973847160972085,49.98,0.0,52.953675895202096,7.044501098551064,7.276279426512674,0.23177832796161013,51.37693152290828,46.4,0.0,69.12765335300172,7.043823202891508,7.8424654878138425,0.7986422849223347,231.10180576732137,256.26,25.158194232678625,336.45258445120174,352.64,16.187415548798242
507,21.125,24.793669546208832,7.049284326368957,7.570541433248273,0.5212571068793164,54.099346847238145,52.55,0.0,52.95374183284051,7.052503626623179,7.279607340811417,0.22710371418823794,50.34080021138758,44.13,0.0,69.12749480077461,7.052210143861337,7.719160694155952,0.6669505502946151,192.99394224126198,191.25,0.0,297.4340892998877,287.93,0.0
508,21.166666666666668,24.793401146202935,7.049247826716447,7.587090363676299,0.5378425369598521,55.82008300300306,50.19,0.0,52.953289352648085,7.039008479916148,7.410635353249262,0.3716268733331143,82.37573037531126,44.32,0.0,69.12672264177795,7.042417496480005,7.710864198398867,0.668446701918862,193.42471959359588,179.89,0.0,331.62053297191017,274.4,0.0
509,21.208333333333332,24.793388745216255,7.045329595576353,7.564879412682316,0.5195498171059629,53.921542861427206,56.08,2.1584571385727926,52.95341850468102,7.023928330007075,7.553640750302269,0.5297124202951942,117.41764944317313,108.76,0.0,69.12667758221336,7.024430792329998,7.691770245065306,0.667339452735308,193.1041951573025,192.18,0.0,364.44338746190283,357.02,0.0
510,21.25,24.793301457173293,7.039723037699106,7.5780993521720585,0.538376314472953,55.87525653327556,46.23,0.0,52.95342274120655,7.024527951176818,7.744949423787835,0.720421472611017,159.6908047631835,114.48,0.0,69.12636985560422,7.0256783495262365,7.65353026115001,0.6278519116237735,181.6771027928987,179.17,0.0,397.2431640893577,339.88,0.0
511,21.291666666666668,24.79318498057864,7.033801274227428,7.583801214026497,0.5499999397990694,57.081343532876424,60.22,3.1386564671235746,52.95347103770117,7.011353130619152,8.047467035249543,1.0361139046303913,229.66835450357212,194.01,0.0,69.12599656078808,7.01286395781434,7.6245069688028515,0.6116430109885114,176.98589117345568,169.23,0.0,463.7355892099042,423.46,0.0
512,21.333333333333332,24.793118144012233,7.026834239670633,7.5295766053822115,0.5027423657115788,52.176609937999764,48.42,0.0,52.95362386794669,7.007544619465346,8.302066655740296,1.2945220362749499,286.9487637282556,254.99,0.0,69.12593449284556,7.008200453249195,7.655184652903785,0.6469841996545895,187.21209966991773,169.78,0.0,526.3374733361732,473.19000000000005,0.0
513,21.375,24.793029836598805,7.020177835418273,7.78777834847848,0.7676005130602075,79.6643621822187,50.49,0.0,52.953499487622445,6.999731720321888,8.466352508801746,1.466620788479858,325.096075475081,309.06,0.0,69.12561653592444,7.00141630226929,7.682478568614994,0.6810622663457035,197.0720621672561,189.85,0.0,601.8324998245557,549.4,0.0
514,21.416666666666668,24.793076400044335,7.012871372149398,7.9898031681991055,0.9769317960497075,101.389711534591,104.11,2.7202884654089985,52.95348010400402,6.990285450764887,8.480627741455569,1.4903422906906822,330.3541421688928,331.48,1.1258578311072256,69.12554957930395,6.99071782831567,7.670223579387984,0.6795057510723135,196.62147871892736,189.51,0.0,628.3653324224111,625.1,0.0
515,21.458333333333332,24.792361640578875,7.0051287019023665,8.053962760357141,1.0488340584547746,108.84886474240629,93.56,0.0,52.95267446398265,6.9638424006997885,9.231177225100948,2.2673348244011597,502.5771998009336,319.48,0.0,69.12354898282521,6.9729457249679125,7.680245555874578,0.7072998309066652,204.6580378872265,188.95,0.0,816.0841024305664,601.99,0.0
516,21.5,24.793141460651377,6.9901782198132345,8.063532037607107,1.0733538177938726,111.39704939336706,119.42,8.022950606632946,52.95433158914439,6.95222512980519,9.213171945369776,2.260946815564586,501.17691799939854,679.1,177.92308200060148,69.12582126979149,6.943255582289204,7.720330206085911,0.7770746237967066,224.85484764120864,205.67,0.0,837.4288150339742,1004.1899999999999,166.76118496602578
517,21.541666666666668,24.793301048586518,6.984143453929895,8.122930486203028,1.1387870322731333,118.1887367736724,98.25,0.0,52.95397808022959,7.018734482968377,8.580009830972685,1.5612753480043082,346.08064996500053,313.53,0.0,69.12651328622111,7.015966264594225,7.895291632846244,0.8793253682520188,254.44474060129528,229.65,0.0,718.7141273399682,641.43,0.0
518,21.583333333333332,24.793142031083747,6.988769043139162,8.365820266368463,1.3770512232293006,142.91601158686456,133.59,0.0,52.953615960860255,6.994643263051225,8.693965051559953,1.699321788508728,376.6781869396196,369.32,0.0,69.1258454405744,6.996926358115035,7.870614245988988,0.8736878878739534,252.81101658739584,265.13,12.318983412604155,772.4052151138801,768.04,0.0
519,21.625,24.793250604480555,6.991106492603515,8.871937982056144,1.8808314894526292,195.20124417327017,147.74,0.0,52.953516892365116,6.993593364908021,8.633397231413511,1.6398038665054901,363.48453598525697,374.78,11.295464014743004,69.12544587338314,6.994445075016493,7.691513216207381,0.6970681411908881,201.70302142369692,226.07,24.36697857630307,760.388801582224,748.5899999999999,0.0
520,21.666666666666668,24.79312511406489,6.991015684609756,9.100066041871502,2.1090503572617454,218.8857281023932,239.33,20.444271897606825,52.95286382775287,6.974345876033106,8.470561181484738,1.4962153054516323,331.65211397706366,342.64,10.987886022936323,69.12474948893119,6.9775346422119116,7.667400931662466,0.6898662894505545,199.61708896219008,162.37,0.0,750.1549310416469,744.34,0.0
521,21.708333333333332,24.792950006267702,6.986249033100666,9.242777255985418,2.256528222884752,234.1899200745498,194.09,0.0,52.95206001890612,6.95991579776326,8.106149969022141,1.1462341712588806,254.07119820647858,310.82,56.74880179352141,69.12478759161908,6.962953541111061,7.990513063147282,1.0275595220362215,297.3308838619186,222.31,0.0,785.592002142947,727.22,0.0
522,21.75,24.79320039958718,6.977438703371035,9.660169277118031,2.682730573746997,278.4254136043748,271.17,0.0,52.95175179990558,6.947935065064973,7.519883916646918,0.5719488515819444,126.77591354023733,186.35,59.57408645976267,69.12550949776214,6.946740988923024,8.188269319119646,1.2415283301966227,359.2478713018087,358.96,0.0,764.4491984464208,816.48,52.03080155357918
523,21.791666666666668,24.793365656378512,6.970158024730583,9.725546046880376,2.755388022149793,285.9680247865175,282.37,0.0,52.951781011074004,6.967321881273388,7.294758247007277,0.327436365733889,72.57828593802424,55.08,0.0,69.1257840319276,6.965840845136682,8.165518848706256,1.1996780035695744,347.13946529078225,346.19,0.0,705.685776015324,683.64,0.0
524,21.833333333333332,24.793484271430025,6.96781424368055,9.805069951040874,2.837255707360324,294.4660736021832,286.26,0.0,52.95193050037057,6.970988472099184,7.264248421634829,0.2932599495356447,65.00305643215634,78.15,13.146943567843664,69.12595856354237,6.9696594254838296,8.135702206605389,1.1660427811215595,337.40761132913605,334.64,0.0,696.8767413634755,699.05,2.1732586365244515
525,21.875,24.793674244481647,6.968801512896673,9.914764858062599,2.945963345165926,305.75069559092793,299.53,0.0,52.952167639476215,6.983762929421787,7.18614836878721,0.20238543936542275,44.8603059268981,39.59,0.0,69.12622906833703,6.9817528242721405,8.0657060985932,1.0839532743210594,313.65531539562306,326.65,12.994684604376914,664.2663169134491,665.77,1.5036830865508364
526,21.916666666666668,24.793662707635104,6.973122653013359,9.974163102425859,3.0010404494125,311.4668006483075,308.9,0.0,52.95206634790058,6.989044558539889,7.171777866049797,0.18273330750990802,40.50418065046577,37.85,0.0,69.12610854066719,6.989262784306508,8.063627169989388,1.0743643856828804,310.88010956723923,286.81,0.0,662.8510908660126,633.56,0.0
527,21.958333333333332,24.79382173349378,6.977700204302328,10.032137231547582,3.0544370272452532,317.0106656886504,310.95,0.0,52.95236107560258,6.991519315135738,7.166781363002076,0.1752620478663376,38.84833726478442,30.8,0.0,69.12642341418386,6.989723227563378,8.023475809824161,1.0337525822607834,299.12996390693627,321.33,22.200036093063716,654.9889668603711,663.0799999999999,8.091033139628848
528,22.0,24.794018891814066,6.983335070865744,10.036969548769118,3.0536344779033744,316.92989172901673,320.08,3.150108270983253,52.9527790508488,7.009111751216213,7.195470053893559,0.18635830267734654,41.30824344868839,34.59,0.0,69.12667073589523,7.0066162332858495,7.8884130034681545,0.8817967701823051,255.1604555013088,262.88,7.719544498691192,613.3985906790139,617.55,4.15140932098609
529,22.041666666666668,24.794110515816897,6.991654743165473,9.992490063745848,3.000835320580375,311.4511362324986,310.62,0.0,52.95298149611437,7.0208342890673565,7.199312861167158,0.17847857209980145,39.56177099322359,35.73,0.0,69.1267976711179,7.019308799246939,7.8204793000949495,0.8011705008480101,231.83052175562145,233.1,1.269478244378547,582.8434289813437,579.45,0.0
530,22.083333333333332,24.794175241209718,7.0010065050961865,9.966964413479324,2.965957908383138,307.83207785977504,309.17,1.3379221402249755,52.95313471162214,7.027868451467323,7.210032526698386,0.18216407523106337,40.378820800965386,31.05,0.0,69.12686387991249,7.026819659110975,7.758436215236844,0.7316165561258687,211.70426295470736,216.05,4.345737045292651,559.9151616154478,556.27,0.0
531,22.125,24.79435097796164,7.010186797725203,9.995986993499068,2.985800195773865,309.89367392509473,303.31,0.0,52.95350745125928,7.0384408434484955,7.225588991339744,0.18714814789124823,41.483891432350184,37.42,0.0,69.12703112125051,7.036274818070032,7.602896799920816,0.5666219818507843,163.9609960329846,192.64,28.679003967015376,515.3385613904295,533.37,18.0314386095705
532,22.166666666666668,24.79432321336196,7.019814575865431,10.039085007731767,3.019270431866336,313.36717047882433,313.45,0.08282952117565401,52.95340356336215,7.044446825554628,7.220062369823578,0.17561554426895043,38.92745913720011,33.23,0.0,69.12667213192076,7.044876271894511,7.4851306551068655,0.44025438321235466,127.39387920679658,119.96,0.0,479.68850882282106,466.64,0.0
533,22.208333333333332,24.79420173053109,7.027260062004702,9.974880594129123,2.9476205321244215,305.9291974405232,310.15,4.220802559476795,52.95320977353868,7.034616280812518,7.266928609658984,0.2323123288464659,51.49484705726868,32.28,0.0,69.12634562685025,7.036104032811969,7.477683768493869,0.44157973568190023,127.77678530032505,119.42,0.0,485.2008297981169,461.84999999999997,0.0
534,22.25,24.793947693746777,7.030084305248292,9.975986706285568,2.9459024010372756,305.7477424766544,298.45,0.0,52.95297348982365,7.020501508182275,7.565190901931991,0.5446893937497155,120.73647579276671,58.6,0.0,69.12564830191452,7.023764030467355,7.468895682386816,0.44513165191946147,128.8032786820058,120.73,0.0,555.287496951427,477.78000000000003,0.0
535,22.291666666666668,24.79382014360262,7.026960092130147,10.041740462787162,3.0147803706570153,312.89480267468593,309.99,0.0,52.953042809890775,7.000774600480685,7.927452797133086,0.9266781966524018,205.4088208939169,171.77,0.0,69.1252616503581,7.002767415262467,7.456299284342713,0.4535318690802468,131.23323116354436,121.47,0.0,649.5368547321472,603.23,0.0
536,22.333333333333332,24.793862851731816,7.019929775300233,10.010434160056798,2.990504384756565,310.3758072292348,312.7,2.324192770765194,52.95335458227356,6.999894762785354,8.131915216466716,1.1320204536813616,250.9267580816419,228.47,0.0,69.1254495258077,6.999384579821468,7.475327576599839,0.4759429967783708,137.7184522936392,125.63,0.0,699.0210176045159,666.8,0.0
537,22.375,24.793769953882055,7.013848879106221,10.020536562768903,3.0066876836626824,312.0542558394662,304.85,0.0,52.953384387016534,7.000377773684232,8.34988985500908,1.349512081324848,299.1367170570506,263.13,0.0,69.12532813710395,7.001225348863791,7.535189863645442,0.5339645147816512,154.50723703880485,134.53,0.0,765.6982099353216,702.51,0.0
538,22.416666666666668,24.793749606392716,7.008585748613958,10.165703196425248,3.15711744781129,327.6665988991222,316.24,0.0,52.95339166503177,6.993621242622143,8.433081775370274,1.4394605327481313,319.0749925399843,325.44,6.365007460015704,69.12539994581533,6.994028541831606,7.621777056703363,0.6277485148717563,181.64463491460475,159.41,0.0,828.3862263537112,801.09,0.0
539,22.458333333333332,24.79352082985172,7.003534159899973,9.903130689429616,2.899596529529643,300.9365923055048,336.18,35.243407694495204,52.95302216691407,6.986555213734371,8.451480724867807,1.464925511133436,324.7173676055974,302.81,0.0,69.12553044454219,6.988589383371895,7.950154947054182,0.9615655636822869,278.2381023012674,189.07,0.0,903.8920622123696,828.06,0.0
540,22.5,24.79396943356866,6.998424859680744,9.947694657925139,2.9492697982443943,306.09750448867237,261.78,0.0,52.95411479829471,7.0014130287464065,8.523682215252686,1.5222691865062794,337.43520663428666,337.02,0.0,69.12691398530053,6.995393542051302,7.9703017937735705,0.9749082517222689,282.1045816294879,353.95,71.8454183705121,925.6372927524469,952.75,27.11270724755309
541,22.541666666666668,24.794087249841763,7.000530920247731,10.150278049010762,3.149747128763031,326.90611005529763,347.97,21.063889944702396,52.95426343410871,7.0287126805592015,8.567113557397944,1.5384008768387423,341.0120098632155,328.22,0.0,69.12664048078292,7.02741095371767,7.760524951369745,0.7331139976520751,212.13688462946328,195.72,0.0,880.0550045479765,871.9100000000001,0.0
542,22.583333333333332,24.79435436578356,7.007999974923134,9.510510007400008,2.5025100324768736,259.73343261878426,302.35,42.61656738121576,52.95512186274457,7.044151391332683,8.575996029758826,1.5318446384261435,339.5642156380859,344.28,4.715784361914075,69.12777004963792,7.038789528574661,7.769437934397493,0.7306484058228317,211.42688560660403,213.99,2.5631143933959777,810.7245338634742,860.62,49.89546613652578
543,22.625,24.794351889300113,7.021293871640616,9.223231259464146,2.2019373878235307,228.5372252679456,212.74,0.0,52.955346147982766,7.078326457669642,8.580307447522527,1.5019809898528846,332.94574662131214,325.19,0.0,69.12821916017114,7.076151414997266,7.853057171167008,0.7769057561697421,224.81378223375154,194.18,0.0,786.2967541230092,732.1100000000001,0.0
544,22.666666666666668,24.794422173518484,7.0373679978804935,8.836649427434379,1.7992814295538855,186.74643216076313,240.74,53.993567839236874,52.955704280714905,7.079232623000755,8.580821398222323,1.5015887752215678,332.8610550780255,331.06,0.0,69.12888019032275,7.076544647037039,7.95213929674618,0.8755946497091411,253.37388178023906,241.11,0.0,772.9813690190276,812.91,39.92863098097234
545,22.708333333333332,24.794478246355155,7.05364286368312,8.623484012834226,1.569841149151106,162.9333198448931,127.51,0.0,52.955866352308014,7.1094702428086345,8.402720132553505,1.29324988974487,286.6789145936584,324.99,38.31108540634159,69.12959756202982,7.107089262738239,8.095043743223474,0.9879544804852349,285.89080517226614,251.43,0.0,735.5030396108177,703.9300000000001,0.0
546,22.75,24.79425703973264,7.069678308554761,8.985782352057074,1.9161040435023127,198.87006264539048,194.52,0.0,52.954849301729844,7.0914789757664565,8.021501368428474,0.9300223926620177,206.15713299362662,237.89,31.732867006373368,69.12899412819544,7.095000200356214,8.220728274371302,1.125728074015088,325.7564012659824,306.6,0.0,730.7835969049995,739.01,8.226403095000478
547,22.791666666666668,24.79420697701335,7.077605870491556,8.851060449573842,1.7734545790822853,184.06427997343937,199.15,15.085720026560637,52.95459863474777,7.078702797283365,7.825138014221941,0.7464352169385755,165.46076426077968,163.25,0.0,69.12891844911918,7.079794144224937,8.222673557069413,1.1428794128444766,330.71919020816495,331.38,0.6608097918350495,680.244234442384,693.78,13.535765557615946
548,22.833333333333332,24.794174543222365,7.079914722569793,8.775584909683216,1.6956701871134232,175.99092046930232,164.41,0.0,52.954534017814176,7.078090709612356,7.768417141067853,0.6903264314554969,153.02305808823607,156.45,3.426941911763919,69.12879140698827,7.0784742057401555,8.164554544670604,1.086080338930449,314.2824571480312,316.44,2.157542851968799,643.2964357055696,637.3,0.0
549,22.875,24.793880676202054,7.079291212622399,8.811417886256104,1.7321266736337044,179.77255067212158,183.41,3.6374493278784144,52.95384098152927,7.0609789320242875,7.722557521126396,0.6615785891021089,146.6486713135524,138.21,0.0,69.1280496461722,7.06494489757317,8.220295861785038,1.155350964211868,334.32392679034285,298.35,0.0,660.7451487760168,619.97,0.0
550,22.916666666666668,24.79413105670118,7.0737032743084685,8.723177458301434,1.6494741839929654,171.1960102814847,171.73,0.5339897185153006,52.95443616973482,7.056014225194877,7.7292554012020185,0.6732411760071413,149.23553340682705,143.73,0.0,69.12855856016998,7.053198547604811,8.084637594387383,1.0314390467825714,298.46973057271595,356.96,58.490269427284034,618.9012742610278,672.42,53.51872573897219
551,22.958333333333332,24.794147116251818,7.070284063954081,8.748340644451357,1.6780565804972758,174.16263950605702,166.23,0.0,52.954452342858694,7.075376862025365,7.734020007796365,0.6586431457709994,145.9996724904283,143.43,0.0,69.1281837953466,7.075212239236797,7.886378307106342,0.8111660678695447,234.72759340018956,225.67,0.0,554.8899053966749,535.3299999999999,0.0
552,23.0,24.793916258989242,7.069310291296345,8.84928956267568,1.779979271379334,184.73930219076433,177.85,0.0,52.95386590395961,7.055211645652674,7.695630067995281,0.6404184223426066,141.958274450826,137.17,0.0,69.12742576401202,7.058532420342258,7.867061563296424,0.8085291429541659,233.96197935563185,229.37,0.0,560.6595559972222,544.39,0.0
553,23.041666666666668,24.794064543874896,7.0648687092062055,8.811937191766367,1.7470684825601612,181.32466361842975,187.46,6.135336381570255,52.95415595182096,7.049998057295213,7.66871651746634,0.6187184601711273,137.14890609310166,135.32,0.0,69.12755562942432,7.048796157201013,7.720360392210928,0.6715642350099147,194.32916454419328,224.08,29.750835455806737,512.8027342557247,546.86,34.057265744275355
554,23.083333333333332,24.794049084860674,7.061386973765907,8.687618578987896,1.6262316052219896,168.7831460941431,170.75,1.9668539058569081,52.954178548323036,7.060124148290154,7.672169353491718,0.6120452052015644,135.6697296036699,127.51,0.0,69.12738352940181,7.060012103345423,7.619482066322386,0.559469962976963,161.89227203047835,149.52,0.0,466.34514772829135,447.78,0.0
555,23.125,24.793986049825236,7.059686428671996,8.661146428744308,1.6014600000723123,166.21173090819727,162.34,0.0,52.95407322393493,7.053283917488339,7.67760828762753,0.624324370139191,138.39133007195292,132.39,0.0,69.12718446907085,7.053950297041558,7.591405201860901,0.5374549048193433,155.52138784597585,159.21,3.688612154024156,460.124448826126,453.94000000000005,0.0
556,23.166666666666668,24.793745125302795,7.057317302669016,8.70361749135073,1.646300188681714,170.86392730534095,165.69,0.0,52.95364299513566,7.0420931457840314,7.779967947420101,0.7378748016360692,163.5602428244672,132.96,0.0,69.12650531626285,7.045379822482058,7.598096978172745,0.5527171556906874,159.9361990095989,136.6,0.0,494.36036913940706,435.25,0.0
557,23.208333333333332,24.793649281660294,7.051457976774652,8.752817428355339,1.7013594515806867,176.57765935340026,171.71,0.0,52.95358646397585,7.02226121185855,7.944617904677881,0.9223566928193314,204.45300918373448,183.16,0.0,69.12622098632356,7.02396566355359,7.595557231518132,0.5715915679645418,165.3970856617771,168.26,2.862914338222879,546.4277541989118,523.13,0.0
558,23.25,24.79364431179165,7.0430964766765305,8.717886170506999,1.6747896938304683,173.82004989720326,177.16,3.3399501027967347,52.95382513987244,7.020633708194091,8.183766617554427,1.1631329093603364,257.8255214123793,215.05,0.0,69.12607159143509,7.020855604362839,7.512494701923566,0.49163909756072677,142.2615425991798,147.39,5.128457400820196,573.9071139087623,539.6,0.0
559,23.291666666666668,24.793673595494557,7.035862680823564,8.712202309560686,1.6763396287371224,173.9811172321617,166.02,0.0,52.95403364714673,7.022008017045141,8.314230164060723,1.2922221470155817,286.44117797039837,290.59,4.148822029601604,69.1261403059092,7.021511136369645,7.492549633809446,0.4710384974398014,136.30065268104602,121.77,0.0,596.7229478836061,578.38,0.0
560,23.333333333333332,24.793408113486077,7.030549880629472,9.093115952168175,2.0625660715387024,214.0638453720752,177.69,0.0,52.95330782256833,7.009713900824931,8.33270661641169,1.322992715586759,293.25793439780443,272.12,0.0,69.12527484474455,7.014067192663756,7.548659657609644,0.534592464945888,154.6888205761483,135.56,0.0,662.0106003460279,585.37,0.0
561,23.375,24.79247919588952,7.020512343966139,9.438188679459877,2.417676335493738,250.9096363870145,247.07,0.0,52.95196656223497,6.943912223820926,9.179957766791526,2.2360455429706,495.63499493313554,304.48,0.0,69.12245999452612,6.957293411218939,7.562851996516325,0.6055585852973859,175.2163283763418,158.72,0.0,921.7609596964919,710.27,0.0
562,23.416666666666668,24.793391796333523,6.996526064137176,9.292092035610747,2.2955659714735708,238.24563127396488,251.12,12.87436872603513,52.95406839795624,6.933644845411024,9.25504871379632,2.321403868385296,514.5756838390112,680.21,165.63431616098887,69.12511579848623,6.923247288696162,7.561367849915873,0.6381205612197114,184.6451200807439,176.73,0.0,937.4664351937199,1108.06,170.59356480628003
563,23.458333333333332,24.793742670975544,6.983524192473235,9.24644172343438,2.262917530961145,234.8605320535418,221.31,0.0,52.95420395863339,7.015834382880306,8.650550363749955,1.6347159808696494,362.3614393862015,339.46,0.0,69.1263022501356,7.0100908861826,7.680640583050542,0.6705496968679423,194.03207158733474,177.73,0.0,791.254043027078,738.5,0.0
564,23.5,24.79363268559437,6.987152110357863,9.455252390587221,2.4681002802293577,256.15461706781167,244.82,0.0,52.953867638043214,7.005858737970088,8.665400284736519,1.6595415467664312,367.8620943029708,376.03,8.167905697029198,69.12583140300359,7.006982856158282,7.67547710625004,0.6684942500917579,193.43598437646466,195.63,2.1940156235353356,817.4526957472472,816.4799999999999,0.0
565,23.541666666666668,24.793498018885973,6.991954944122822,9.385548926745503,2.393593982622681,248.42054625059944,264.06,15.639453749400559,52.953624787293684,7.000069036837307,8.708652357322853,1.7085833204855456,378.73119677645224,350.22,0.0,69.12558405127004,7.001909963179163,7.7406365558973915,0.7387265927182289,213.7577014381176,176.36,0.0,840.9094444651693,790.64,0.0
566,23.583333333333332,24.7938526450281,6.994803169064052,9.17488529962319,2.1800821305591382,226.26433052500917,228.79,2.5256694749908206,52.9544300960228,7.010165114878447,8.628116253005631,1.617951138127184,358.64677033329497,398.19,39.54322966670503,69.12685908869285,7.005010420664483,7.8003986466133,0.795388225948817,230.15753956964733,236.74,6.582460430352683,815.0686404279516,863.72,48.65135957204848
567,23.625,24.793951473555676,7.002028391412243,8.861577449414215,1.8595490580019716,192.99791228105246,219.78,26.782087718947537,52.954589024831044,7.043807965187552,8.423714712571819,1.3799067473842666,305.8810442155612,309.3,3.418955784438822,69.12760173080817,7.040833489498642,7.942236141050107,0.9014026515514653,260.8372094323478,209.03,0.0,759.7161659289615,738.11,0.0
568,23.666666666666668,24.79372804775534,7.013790028159357,8.828785211765357,1.8149951836060003,188.37208040145,161.52,0.0,52.954200538488024,7.042494138067888,8.41934892010974,1.3768547820418524,305.2022823912373,292.48,0.0,69.12753697109179,7.044087006946461,8.166419759440178,1.1223327524937163,324.7670377520954,298.79,0.0,818.3414005447828,752.79,0.0
569,23.708333333333332,24.794002713097054,7.022485310752074,8.920334217106648,1.8978489063545734,196.97336412639012,211.46,14.486635873609885,52.95460264970113,7.041146429366835,8.282581043685346,1.2414346143185107,275.18628673661567,308.06,32.87371326338433,69.12819956365522,7.038176544220673,8.146485457663866,1.1083089134431932,320.712063339598,337.26,16.547936660402,792.8717142026038,856.78,63.90828579739616
570,23.75,24.794327147009316,7.031771539138503,8.65504670450178,1.6232751653632773,168.47819288146266,178.05,9.57180711853735,52.955064522019626,7.078224782094593,7.922034052021162,0.8438092699265685,187.0471165589414,231.8,44.7528834410586,69.12920554650039,7.0731789276974775,8.119665691258533,1.046486763561055,302.8269548554787,290.36,0.0,658.3522642958827,700.21,41.85773570411732
571,23.791666666666668,24.79414311697866,7.046038196708531,8.607662872616224,1.5616246759076935,162.07834393980278,154.3,0.0,52.95447683434519,7.084960515711205,7.680574219709407,0.5956137039982021,132.02816501121532,130.87,0.0,69.12887013183644,7.086390110882324,8.187290276629522,1.1009001657471975,318.57127947722716,301.55,0.0,612.6777884282453,586.72,0.0
572,23.833333333333332,24.794088890134237,7.057277028877713,8.618182447571087,1.5609054186933742,162.00333915293555,165.51,3.5066608470644383,52.954295202357365,7.070387544677791,7.613636343920013,0.5432487992422219,120.42015758830733,121.64,1.2198424116926674,69.12863165005156,7.071389605679612,8.143733745312685,1.0723441396330733,310.30685316687095,321.99,11.683146833129058,592.7303499081138,609.14,16.409650091886192
573,23.875,24.79415511876385,7.063401955752244,8.521186816337627,1.4577848605853827,151.301061029702,153.94,2.6389389702979997,52.95446542657823,7.074849340378937,7.59508792892093,0.5202385885419929,115.31993128327179,107.54,0.0,69.12861284925371,7.07409343488934,8.008163103184023,0.9340696682946827,270.2939568232178,284.74,14.446043176782212,536.9149491361916,546.22,9.305050863808447
574,23.916666666666668,24.794107307964016,7.0678205219689065,8.476612301459266,1.4087917794903593,146.21586884832482,144.02,0.0,52.95438394074889,7.075094240347875,7.589015766528895,0.5139215261810204,113.91946924440334,111.48,0.0,69.12831151726684,7.075590809562816,7.904988375126363,0.8293975655635473,240.00369584657133,241.59,1.5863041534286708,500.13903393929945,497.09000000000003,0.0
575,23.958333333333332,24.79396653572896,7.070101283063253,8.474188029252527,1.4040867461892743,145.72671483558932,143.81,0.0,52.95408358989382,7.065569872503615,7.584850297782674,0.5192804252790593,115.10670773000072,104.67,0.0,69.1278374913476,7.067518397596446,7.861051227311163,0.7935328297147164,229.62390276663416,223.97,0.0,490.4573253322242,472.45000000000005,0.0
576,24.0,24.794192428893027,7.069199154642455,8.442656252532108,1.3734570978896539,142.5490375931105,143.03,0.4809624068894891,52.954355992113,7.067060787457214,7.354075401776014,0.2870146143188004,63.621649621760355,113.93,50.30835037823965,69.12834904388356,7.064576223806734,7.792671377515022,0.7280951537082885,210.6898186524499,220.78,10.0901813475501,416.86050586732074,477.74,60.87949413267927
577,24.041666666666668,24.794139568482972,7.069915774341746,8.41511794502123,1.3452021706794834,139.61620371899699,137.38,0.0,52.954004028737884,7.078667450904577,7.10900417934553,0.03033672844095303,6.724604890978873,0.71,0.0,69.1280980319035,7.07925366195469,7.7447142987371285,0.6654606367824387,192.5644897767491,185.84,0.0,338.90529838672495,323.93,0.0
578,24.083333333333332,24.79391795770152,7.070865528981481,8.461177976897757,1.3903124479162754,144.29683153190177,137.19,0.0,52.95349062707587,7.059660644760863,7.0885247269521745,0.02886408219131109,6.398108049581432,0.1,0.0,69.12741349639607,7.062776735211772,7.725458738267882,0.6626820030561102,191.75853703610858,184.47,0.0,342.4534766175918,321.76,0.0
579,24.125,24.793840566342645,7.067280692593252,8.471853490458892,1.4045727978656402,145.77642030303306,146.87,1.0935796969669411,52.95330442448197,7.045184973692184,7.078989447343264,0.03380447365108008,7.493185233272926,0.05,0.0,69.12713026470242,7.046791167911807,7.698679206547349,0.6518880386355423,188.63434324088746,184.21,0.0,341.9039487771935,331.13,0.0
580,24.166666666666668,24.793938591365304,7.061119238226919,8.420615154838087,1.3594959166111682,141.09858312520723,140.01,0.0,52.95353813108069,7.046004070108516,7.080112055384768,0.03410798527625136,7.56049575639672,2.32,0.0,69.12726257111282,7.04496446964768,7.609358710718806,0.5643942410711258,163.3169109592741,178.18,14.863089040725896,311.97598984087807,320.51,8.53401015912192
581,24.208333333333332,24.79351849768065,7.056088239305251,8.418571744482888,1.3624835051776367,141.40626131146962,137.51,0.0,52.95304530042143,7.034144686161281,7.493900711021798,0.4597560248605168,101.9101860260765,0.18,0.0,69.12594886832774,7.039301786998109,7.530262948882636,0.49096116188452665,142.06512173919248,133.22,0.0,385.38156907673863,270.90999999999997,0.0
582,24.25,24.793535209107432,7.047098696264034,8.408835690471074,1.3617369942070399,141.3288794303889,140.68,0.0,52.953425546050184,7.009368443449512,7.817103027645212,0.8077345841956998,179.04490290943005,192.71,13.665097090569958,69.12600145656114,7.009544191087239,7.508271894354892,0.4987277032676527,144.31256743133494,135.62,0.0,464.6863497711539,469.01,4.323650228846077
583,24.291666666666668,24.793747925005583,7.037478698826375,8.424509662368552,1.387030963542177,143.95526776677843,137.29,0.0,52.953701468223656,7.028298711971723,7.638935827254219,0.6106371152824961,135.35638419685037,154.15,18.793615803149635,69.1266576123848,7.025702336151525,7.545213574319417,0.5195112381678921,150.32794798698285,137.76,0.0,429.6395999506117,429.2,0.0
584,24.333333333333332,24.793552106250658,7.033331266005011,8.413319698563493,1.3799884325584815,143.22321604485865,146.07,2.8467839551413476,52.953365437505624,7.0263444660773855,7.725772425934362,0.6994279598569761,155.03715139218775,104.89,0.0,69.12617160732314,7.028411903012234,7.577917082288548,0.5495051792763137,159.00600250091807,147.75,0.0,457.26636993796444,398.71,0.0
585,24.375,24.793497963977725,7.029477503991992,8.63019687519753,1.600719371205538,166.1315923231213,135.65,0.0,52.95322893304638,7.012878732278496,7.784831202458633,0.7719524701801364,171.11269542898927,194.29,23.177304571010723,69.1259728853486,7.01429479017975,7.6056063514247665,0.5913115612450168,171.10269537025613,155.16,0.0,508.34698312236674,485.1,0.0
586,24.416666666666668,24.79344480418651,7.023934315328361,8.737278382351462,1.713344067023101,177.82003071474585,192.7,14.879969285254134,52.952931988919616,7.00297900030482,7.698299146095091,0.6953201457902711,154.12534027487536,136.53,0.0,69.12579120214617,7.004453384636979,7.656274654353328,0.6518212697163488,188.6113689105451,172.09,0.0,520.5567399001663,501.32000000000005,0.0
587,24.458333333333332,24.793480509861684,7.01763494291054,8.654876033999715,1.6372410910891748,169.92190067268325,158.31,0.0,52.95312958261102,7.00396442176771,7.7704060922604405,0.7664416704927302,169.89084060814886,160.53,0.0,69.12602125647874,7.00336762774882,7.687632572654119,0.6842649449052987,197.99994794789288,190.34,0.0,537.812689228725,509.18000000000006,0.0
588,24.5,24.793394545802244,7.012879830878612,8.757215255103079,1.7443354242244666,181.0361129011672,177.31,0.0,52.95293671099635,7.000915934319065,7.817277974327544,0.816362040008479,180.95562049475157,168.14,0.0,69.12583792996453,7.0021388756037535,7.753823026897435,0.7516841512936816,217.507895475334,190.9,0.0,579.4996288712528,536.35,0.0
589,24.541666666666668,24.79345802839907,7.0084509878393675,8.665231868767615,1.6567808809282472,171.94969179963417,180.5,8.550308200365833,52.95313658965844,6.998920820559549,7.840304969030949,0.8413841484714002,186.50274988485663,182.78,0.0,69.1262515762852,6.997889726215963,7.8464378592772865,0.8485481330613238,245.53799990236544,229.66,0.0,603.9904415868563,592.9399999999999,0.0
590,24.583333333333332,24.793574304310862,7.006229192675944,8.302528866135587,1.296299673459643,134.5376309213733,158.83,24.292369078626706,52.953698081080674,7.015712736581149,7.968786300465473,0.953073563884324,211.26227017764433,179.22,0.0,69.12698066278011,7.012763878154855,7.926184041557604,0.9134201634027486,264.3123197930326,247.15,0.0,610.1122208920502,585.2,0.0
591,24.625,24.793383321650513,7.008805458469659,8.913462036813968,1.9046565783443086,197.67497837157168,105.05,0.0,52.95312403255375,7.017864722658705,8.01215432036133,0.9942895977026245,220.39599927850523,232.79,12.394000721494763,69.1262824253458,7.021056052274359,7.981669478316066,0.9606134260417072,277.965616068718,267.4,0.0,696.0365937187948,605.24,0.0
592,24.666666666666668,24.79352066414142,7.008563544356638,8.879235250611044,1.8706717062544067,194.14893041387413,287.81,93.66106958612588,52.953067047701026,6.9904804707084685,7.785477794963044,0.7949973242545756,176.220330126185,197.12,20.899669873815014,69.12658558131207,6.9899139526784015,8.029283865260549,1.0393699125821474,300.75611818857425,274.5,0.0,671.1253787286335,759.4300000000001,88.30462127136661
593,24.708333333333332,24.79411467209769,7.008482489055833,7.9081186306386835,0.8996361415828504,93.3715834185826,94.58,1.2084165814173957,52.95465341518846,7.05483362734436,7.551511464943997,0.4966778375996368,110.09767190770759,144.01,33.9123280922924,69.12922048452819,7.043936340588031,8.164144415546694,1.1202080749586631,324.16011865590536,313.32,0.0,527.6293739821956,551.91,24.280626017804366
594,24.75,24.794256114711356,7.022630706052733,8.108766250881612,1.0861355448288785,112.72865714963793,87.01,0.0,52.95464489298218,7.092185152327408,7.273124774162862,0.18093962183545376,40.108550061842,64.19,24.081449938157995,69.12952927686933,7.0890162928483615,8.15159797181149,1.062581678963129,307.4858585987865,321.47,13.984141401213549,460.32306581026637,472.67,12.346934189733645
595,24.791666666666668,24.794122374739278,7.042180589640644,8.221532831558111,1.1793522419174671,122.4028419445778,133.98,11.577158055422188,52.954155370883946,7.08697454616932,7.149646706065543,0.06267215989622255,13.892292910712463,3.44,0.0,69.1288200954616,7.088957997256861,8.039233676174119,0.950275678917258,274.9843529753623,279.6,4.615647024637724,411.27948783065256,417.02,5.740512169347426
596,24.833333333333332,24.79394296865097,7.0564186014900265,8.260094549482762,1.2036759479927355,124.92645157122709,105.77,0.0,52.953751438587936,7.072389588746347,7.133636339147862,0.06124675040151484,13.576224395408259,11.81,0.0,69.12816304165855,7.07520697492502,7.963441799065056,0.888234824140036,257.0289467338175,256.21,0.0,395.5316227004529,373.78999999999996,0.0
597,24.875,24.793597075067975,7.061795091625113,8.448519974962162,1.386724883337049,143.92262507584363,139.6,0.0,52.95293624934991,7.042293523021839,7.166047614574675,0.12375409155283634,27.431454591204623,2.72,0.0,69.1270439171741,7.047837165969195,7.957519327689244,0.909682161720049,263.2309117819307,243.56,0.0,434.58499144897894,385.88,0.0
598,24.916666666666668,24.793634199514344,7.056743966248517,8.427796791138856,1.3710528248903397,142.2962979249563,143.66,1.3637020750437046,52.952995059579244,7.023533599553858,7.14297632168247,0.11944272212861229,26.475821575825325,39.84,13.364178424174678,69.12715387829833,7.023902182342537,7.9588716287301375,0.9349694463876004,270.5486176510736,268.79,0.0,439.3207371518552,452.29,12.969262848144808
599,24.958333333333332,24.793736553476123,7.048672911634556,8.414937903058927,1.3662649914243712,141.79997249074074,136.22,0.0,52.953135426776164,7.033426006148125,7.063393902950712,0.029967896802586935,6.6427386935709585,0.49,0.0,69.1273483244572,7.032300424070062,7.913629016930568,0.8813285928605064,255.02748151250458,258.16,3.132518487495446,403.4701926968163,394.87,0.0
600,25.0,24.793913172961616,7.043585836776367,8.406971181403899,1.363385344627532,141.5021117851464,142.79,1.2878882148535808,52.95350726692037,7.0415823473412775,7.07080227380094,0.029219926459662204,6.476987703872837,0.17,0.0,69.12750980197544,7.039372020649632,7.7509781092112195,0.7116060885615871,205.91585702511276,237.58,31.664142974887255,353.894956514132,380.53999999999996,26.645043485867973
601,25.041666666666668,24.793937965565547,7.0429606842440515,8.447092103190096,1.4041314189460445,145.73118338461308,135.5,0.0,52.95354137807127,7.0525249794017375,7.084512269263199,0.03198728986146193,7.090415400573875,0.17,0.0,69.12720925914033,7.0522984162208155,7.582599374945757,0.5303009587249417,153.45133129041005,159.29,5.838668709589939,306.272930075597,294.96,0.0
602,25.083333333333332,24.79382020041889,7.044299787067376,8.527478088204308,1.483178301136932,153.93452453318798,151.5,0.0,52.95322261176314,7.041662807686255,7.074988211251,0.03332540356474478,7.386981931890985,1.39,0.0,69.12666669840264,7.043579040770224,7.512263780918277,0.4686847401480527,135.62059744567216,132.35,0.0,296.94210391075114,285.24,0.0
603,25.125,24.793794016027014,7.043324618976766,8.47108442885447,1.4277598098777036,148.18265289114606,151.84,3.6573471088539407,52.95317228706996,7.034397041100725,7.0651876468504575,0.03079060574973269,6.825106611057893,0.75,0.0,69.12655954586158,7.034994202309795,7.484533682579934,0.4495394802701389,130.08044248754405,123.52,0.0,285.088201989748,276.11,0.0
604,25.166666666666668,24.79384976690116,7.041097511200763,8.424474587552744,1.383377076351981,143.57663288096444,139.83,0.0,52.95331994222197,7.0368361504967165,7.067580117599532,0.030743967102815795,6.8147875986438775,0.27,0.0,69.12666599417912,7.036104656688856,7.440868684584403,0.40476402789554733,117.1242287750561,121.25,4.125771224943904,267.5156492546644,261.35,0.0
605,25.208333333333332,24.793532061485465,7.0394064987522365,8.413591591256731,1.3741850925044945,142.62079639749538,142.72,0.09920360250461613,52.95297403522247,7.026563038992147,7.4042925585760555,0.37772951958390877,83.72795943982777,0.74,0.0,69.12570954779449,7.030398622936826,7.396815380949689,0.3664167580128632,106.02643377150528,97.42,0.0,332.37518960882846,240.88,0.0
606,25.25,24.793479734869013,7.034082057890939,8.409155221872362,1.3750731639814235,142.71266434481777,137.84,0.0,52.95323878495899,7.00697768436172,7.7608875650850235,0.7539098807233033,167.1133661532724,155.46,0.0,69.1255833195498,7.007838753792632,7.381945753767561,0.3741069999749289,108.2514862038531,99.02,0.0,418.0775167019433,392.32,0.0
607,25.291666666666668,24.79363663091686,7.027033457082157,8.445117707230816,1.4180842501486586,147.17752304434765,142.99,0.0,52.95356546183564,7.016458873877507,7.764759340910856,0.7483004670333484,165.8709941291985,167.65,1.7790058708015124,69.126015513686,7.0146338219583715,7.386519773270365,0.3718859513119934,107.60947705024587,101.91,0.0,420.657994223792,412.54999999999995,0.0
608,25.333333333333332,24.793639113736827,7.023528816245869,8.445348951445476,1.4218201351996074,147.56527099605603,146.8,0.0,52.95359725699377,7.02300507386496,7.797404770366878,0.7743996965019182,171.65634701188026,152.85,0.0,69.12600916048567,7.022717911299019,7.383099471538381,0.36038156023936274,104.28053959789922,97.72,0.0,423.5021576058355,397.37,0.0
609,25.375,24.79365233192912,7.022482582798149,8.40011624667209,1.3776336638739402,142.9794024505392,143.71,0.7305975494608106,52.95366487197964,7.023581363637874,7.811857087172169,0.7882757235342952,174.7323824222893,179.45,4.7176175777106835,69.12614243257512,7.02316789993972,7.415910387403573,0.39274248746385254,113.644764312762,95.22,0.0,431.3565491855905,418.38,0.0
610,25.416666666666668,24.793632937685114,7.022676092417212,8.43323355566997,1.4105574632527578,146.39632490614514,137.56,0.0,52.953578645858336,7.025407334703106,7.772506573007108,0.7470992383040027,165.60476664572076,158.82,0.0,69.12618050774259,7.0255979152519235,7.468417794405921,0.4428198791539977,128.13533071844378,116.62,0.0,440.1364222703097,413.0,0.0
611,25.458333333333332,24.793657768598365,7.02308523249314,8.517380780037422,1.494295547544282,155.08733339225023,150.75,0.0,52.953637939729134,7.022928572086957,7.82650834115374,0.8035797690667836,178.12464840672922,161.21,0.0,69.12608958344912,7.022929883759425,7.415865025560239,0.39293514180081424,113.70042423557862,124.28,10.579575764421378,446.91240603455805,436.24,0.0
612,25.5,24.79358702298431,7.023207375155935,8.55095023986135,1.5277428647054156,158.55825263292422,154.94,0.0,52.95343542002111,7.021197325325566,7.799380664717698,0.7781833393921316,172.4945163343338,184.07,11.575483665666184,69.12593077955056,7.0222650735359196,7.454005301295367,0.4317402277594473,124.92884718377331,87.46,0.0,455.98161615103135,426.46999999999997,0.0
613,25.541666666666668,24.793363005847688,7.021821664181841,8.573831594676783,1.5520099304949415,161.0753778625182,157.71,0.0,52.95295223053114,7.005783765921068,7.802363839176408,0.7965800732553401,176.57078184897233,149.63,0.0,69.12561010336441,7.008681249857209,7.616896419283113,0.6082151694259039,175.99302214963478,147.18,0.0,513.6391818611253,454.52000000000004,0.0
614,25.583333333333332,24.793632051666645,7.017092340582375,8.561354461657029,1.544262121074654,160.27301051375778,159.99,0.0,52.95353270338374,7.006749101272413,7.796699769220697,0.7899506679482844,175.1032203234795,192.6,17.496779676520504,69.12636924561829,7.003613897888131,7.611679439038596,0.6080655411504656,175.95165803331247,189.98,14.02834196668752,511.3278888705497,542.57,31.242111129450336
615,25.625,24.793670137996997,7.0155498754513745,8.480263746444782,1.4647138709934078,152.01723791273338,156.04,4.022762087266614,52.9536606925372,7.02764977590086,7.816178159254554,0.788528383353694,174.78837422347527,146.32,0.0,69.12645710804189,7.026582298769835,7.583808747438941,0.5572264486691063,161.24091159139675,146.82,0.0,488.0465237276054,449.18,0.0
616,25.666666666666668,24.79362506245173,7.017660696291134,8.466686639383681,1.449025943092547,150.3887724598257,143.33,0.0,52.95359635260761,7.024106691240431,7.8225314183791195,0.7984247271386886,176.98182256907674,192.36,15.378177430923273,69.12651706293157,7.024246196853797,7.662706844798095,0.6384606479442976,184.74727181911587,160.62,0.0,512.1178668480184,496.31000000000006,0.0
617,25.708333333333332,24.79365806659967,7.0197190186062635,8.593806255367666,1.574087236761402,163.3686156740822,152.97,0.0,52.95339327380079,7.025161159261605,7.602870334232052,0.5777091749704475,128.0566935324297,150.33,22.273306467570308,69.12672205178066,7.025118995834142,7.7633988612341875,0.7382798654000453,213.63195347939978,194.11,0.0,505.05726268591167,497.41,0.0
618,25.75,24.79379070857688,7.021592302138532,8.630507230059958,1.6089149279214263,166.98414456144232,169.47,2.485855438557678,52.9533143132479,7.029069536367063,7.269930471810525,0.24086093544346188,53.38985485786182,94.0,40.61014514213818,69.12718474554424,7.027681373445669,7.8412656869682085,0.8135843135225391,235.42396011312997,218.62,0.0,455.7979595324341,482.09000000000003,26.292040467565926
619,25.791666666666668,24.79378297295446,7.02456091704612,8.612314242625422,1.5877533255793015,164.7877979906336,160.0,0.0,52.9530977860679,7.0360781098724265,7.065319364122315,0.02924125424988855,6.481665171923269,0.16,0.0,69.12723253565842,7.036078386876847,7.8811063060889825,0.8450279192121357,244.5228519955167,237.88,0.0,415.7923151580736,398.03999999999996,0.0
620,25.833333333333332,24.793728119461704,7.027528777739343,8.590929171146396,1.5634003934070524,162.25992670303057,165.19,2.930073296969425,52.952979780394976,7.030234572836326,7.061440140200269,0.03120556736394331,6.917062677279081,0.17,0.0,69.12708613828539,7.03091596595497,7.8828813458543605,0.8519653798993909,246.5297992743534,236.82,0.0,415.70678865466306,402.17999999999995,0.0
621,25.875,24.793749315884106,7.0288502262927945,8.604141406091594,1.5752911797987998,163.49417012354962,154.78,0.0,52.953028025693705,7.03035492950488,7.064029795650949,0.03367486614606907,7.464417143504854,1.04,0.0,69.12711151112171,7.030208668110582,7.864866948453225,0.8346582803426434,241.5218020552284,241.93,0.4081979447716151,412.48038932228286,397.75,0.0
622,25.916666666666668,24.793739137069675,7.029521745177594,8.585744988786978,1.5562232436093835,161.51510688862572,167.88,6.364893111374272,52.953002376916665,7.029652012570924,7.06277480123259,0.0331227886616654,7.342039332777123,1.27,0.0,69.12706727762493,7.029784759880278,7.858841816862064,0.8290570569817861,239.90084444950298,226.69,0.0,408.7579906709058,395.84000000000003,0.0
623,25.958333333333332,24.793812721819286,7.029922619689276,8.526616635191523,1.4966940155022472,155.3372321976565,150.53,0.0,52.95320160912812,7.033968850046992,7.0665956501619345,0.03262680011494279,7.232125092917756,0.79,0.0,69.12728366694257,7.032833269034007,7.838132612838903,0.8052993438048963,233.02690175275183,238.77,5.743098247248184,395.5962590433261,390.09000000000003,0.0
