hour,day,user3_flow_kg_s,user3_T_sup_C,user3_T_ret_C,user3_delta_T_C,user3_Q_sup_kw,user3_demand_kw,user3_Q_unmet_kw,user4_flow_kg_s,user4_T_sup_C,user4_T_ret_C,user4_delta_T_C,user4_Q_sup_kw,user4_demand_kw,user4_Q_unmet_kw,user6_flow_kg_s,user6_T_sup_C,user6_T_ret_C,user6_delta_T_C,user6_Q_sup_kw,user6_demand_kw,user6_Q_unmet_kw,total_Q_sup_kw,total_demand_kw,total_Q_unmet_kw
624,26.0,24.794007759074038,7.031692981141987,8.492971445257849,1.4612784641158623,151.66275493123283,155.67,4.007245068767162,52.95363708615712,7.0462898226909365,7.077961394532233,0.03167157184129632,7.020444920277814,1.06,0.0,69.12755844490746,7.043704569350894,7.6932805762329455,0.6495760068820511,187.96648374930206,212.75,24.783516250697943,346.6496836008127,369.48,22.830316399187325
625,26.041666666666668,24.793952732687995,7.036589746906869,8.46924830350657,1.4326585565997005,148.69203008505693,142.99,0.0,52.953536466725915,7.055240267411841,7.084915682784139,0.029675415372298453,6.577956543684277,0.37,0.0,69.12726298733732,7.055631943201634,7.614319290711749,0.5586873475101148,161.665526855138,148.11,0.0,316.9355134838792,291.47,0.0
626,26.083333333333332,24.79396593782401,7.041381309739069,8.479013436912464,1.4376321271733943,149.20830393959454,149.88,0.671696060405452,52.953549378605416,7.048196423176231,7.077172544714507,0.028976121538276445,6.422950188488407,0.15,0.0,69.12715060376337,7.04819079217633,7.542306995610253,0.49411620343392304,142.98055405130611,160.17,17.189445948693873,298.6118081793891,310.2,11.588191820610916
627,26.125,24.793937783042782,7.044529180678102,8.530888185454153,1.4863590047760509,154.26537159064017,143.91,0.0,52.95346436909819,7.05045186111928,7.080613588856506,0.030161727737226585,6.685745143532797,0.07,0.0,69.12684134429989,7.051150349549991,7.442439326157249,0.3912889766072576,113.2253182298743,110.35,0.0,274.17643496404725,254.32999999999998,0.0
628,26.166666666666668,24.793806300540027,7.045818384871887,8.598574799884434,1.5527564150125466,161.1557331151161,160.24,0.0,52.953124881987954,7.037226194030379,7.067990626508578,0.030764432478199488,6.819298887065469,0.67,0.0,69.12637778430832,7.0393331253584455,7.424689906179276,0.3853567808208309,111.50800087583703,100.53,0.0,279.4830328780186,261.44,0.0
629,26.208333333333332,24.79359068564895,7.043229533855666,8.542987627143106,1.49975809328744,155.6538493922296,157.58,1.9261506077704098,52.952912239052885,7.0222755932004715,7.298468265709338,0.27619267250886637,61.22111377453415,0.33,0.0,69.12578211040415,7.025144505387331,7.407952698196649,0.38280819280931766,110.76957922993378,106.95,0.0,327.64454239669755,264.86,0.0
630,26.25,24.793434228052792,7.036484794217535,8.497423539476705,1.4609387452591696,151.62398886386305,149.13,0.0,52.952981735295225,7.006261006067169,7.667635127519912,0.6613741214527424,146.600969203804,110.46,0.0,69.12543925864423,7.008217018703049,7.421327468341207,0.41311044963815835,119.53726325489961,98.99,0.0,417.7622213225667,358.58,0.0
631,26.291666666666668,24.793592457304452,7.027541671279325,8.504238351945704,1.4766966806663788,153.26040925111616,149.56,0.0,52.95345002477453,7.0080830649680586,7.785783694786886,0.7777006298188276,172.3875649883624,171.65,0.0,69.12592862956214,7.006132891164319,7.433233322199192,0.42710043103487294,123.58626644137458,124.69,1.1037335586254216,449.23424068085313,445.90000000000003,0.0
632,26.333333333333332,24.793612151418362,7.02194086723729,8.792721096728144,1.7707802294908541,183.782303969647,152.44,0.0,52.95331463407213,7.017719978193454,7.742008987934496,0.7242890097410424,160.54776698557194,161.97,1.422233014428059,69.12575313666282,7.018058840458892,7.40598616052417,0.38792732006527864,112.25080552529327,106.99,0.0,456.58087648051225,421.4,0.0
633,26.375,24.79231137389566,7.016652346586522,9.179766025994075,2.1631136794075534,224.48926885314367,211.39,0.0,52.95133322339488,6.951143256815385,8.764455636377068,1.8133123795616832,401.9284514900908,147.82,0.0,69.12191392613208,6.968718735092492,7.43479691471338,0.4660781796208884,134.85707939992972,101.95,0.0,761.2747997431642,461.15999999999997,0.0
634,26.416666666666668,24.793427951869283,6.994018392387959,9.063294822287325,2.069276429899366,214.7604531392062,233.89,19.129546860793795,52.95383347985542,6.923480531570885,8.81094047734775,1.8874599457768646,418.3833312526132,649.14,230.7566687473868,69.1251545643927,6.9110449173747615,7.44595772810373,0.5349128107289687,154.78124599439593,152.51,0.0,787.9250303862153,1035.54,247.61496961378464
635,26.458333333333332,24.79393456060998,6.981989724349783,9.04300217900541,2.061012454655626,213.907144792191,191.24,0.0,52.95402091469136,7.032846173258857,7.941041982622751,0.9081958093638942,201.31570683312927,176.7,0.0,69.12667760677533,7.025187128942127,7.533953871929431,0.5087667429873042,147.21891843736304,141.92,0.0,562.4417700626833,509.86,0.0
636,26.5,24.793550954609415,6.989556371835934,9.265140061985342,2.275583690149408,236.1732835250046,232.96,0.0,52.953143602281365,7.008762939952026,8.024205867474748,1.015442927522722,225.08496714407863,215.25,0.0,69.1254474590185,7.013195496674742,7.547587048528686,0.5343915518539442,154.63107081697422,137.32,0.0,615.8893214860575,585.53,0.0
637,26.541666666666668,24.79349358321951,6.994255750708859,9.503984717005874,2.509728966297015,260.47363660402067,235.63,0.0,52.95286452778054,6.991998049534067,7.994108106989549,1.0021100574554822,222.12840770673824,224.29,2.161592293261748,69.12515337192022,6.994200672487962,7.564089836702182,0.5698891642142199,164.90192723913592,156.83,0.0,647.5039715498948,616.75,0.0
638,26.583333333333332,24.79350879831694,6.993957149006933,9.502868164203566,2.5089110151966327,260.38890488116976,282.17,21.78109511883025,52.952820888387556,6.982582076923383,7.972463893903309,0.9898818169799259,219.41770664810758,209.21,0.0,69.12518886512312,6.982985611589964,7.597709649609084,0.6147240380191201,177.87534314441973,157.9,0.0,657.6819546736971,649.28,0.0
639,26.625,24.793417873988705,6.991709731935603,9.559274227532223,2.5675644955966197,266.4753159301165,234.61,0.0,52.95258299393625,6.98444627248688,7.9289595758694364,0.9445133033825561,209.3603582950077,218.97,9.609641704992299,69.12527225701567,6.985536959711329,7.773054060966676,0.7875171012553475,227.87468025515437,182.99,0.0,703.7103544802785,636.57,0.0
640,26.666666666666668,24.793437289581785,6.98824009445216,9.77885967989821,2.7906195854460494,289.62537037783676,295.37,5.744629622163245,52.95243559192497,6.970987741772388,7.8809039819432245,0.9099162401708369,201.69102869168594,188.81,0.0,69.12532921778904,6.971558220090538,7.869683391792384,0.8981251717018459,259.8802675508109,258.53,0.0,751.1966666203336,742.71,0.0
641,26.708333333333332,24.79403201553538,6.984941462234466,9.19738035823001,2.212438895995544,229.62420551138672,280.44,50.81579448861328,52.95382905528518,7.0056962682171715,7.745409685426469,0.7397134172092974,163.96837373834109,203.78,39.811626261658915,69.12737105074297,6.996621606721842,7.893919116128606,0.8972975094067639,259.64844562755,246.98,0.0,653.2410248772778,731.2,77.95897512272222
642,26.75,24.79453577187504,6.994257817391465,8.700047372753808,1.705789555362343,177.04377298673808,174.0,0.0,52.95493232220749,7.076174632460711,7.456779883821265,0.3806052513605538,84.3685174199727,112.6,28.23148258002729,69.1292621719194,7.066569247754346,7.93865516029081,0.8720859125364635,252.35994069393874,258.2,5.840059306061249,513.7722311006495,544.8,31.027768899350463
643,26.791666666666668,24.794304646089724,7.017698360487616,8.81371156993686,1.796013209449244,186.406341805352,175.79,0.0,52.95426741168454,7.091821265342946,7.300894539774468,0.20907327443152202,46.3445542389496,43.95,0.0,69.12870394902592,7.093461988502978,8.001123930975032,0.9076619424720542,262.6526366572861,232.21,0.0,495.4035327015877,451.95000000000005,0.0
644,26.833333333333332,24.794038910477298,7.038522914363253,8.880606955915235,1.8420840415519821,191.1859364433218,192.96,1.7740635566782146,52.95365654084031,7.06419905921875,7.275511804270566,0.2113127450518162,46.84042964620085,36.42,0.0,69.12807318198078,7.0679208912689075,8.071177662292515,1.003256771023607,290.3125265432512,279.08,0.0,528.3388926327739,508.46,0.0
645,26.875,24.794116071407128,7.0488680196012705,8.738135026840261,1.6892670072389908,175.32593111140162,185.16,9.834068888598381,52.953905989643225,7.059291237901259,7.281807251683581,0.22251601378232255,49.32402342603064,45.02,0.0,69.12831225385058,7.058472532037951,8.029568648949558,0.9710961169116077,281.00716621476596,287.63,6.622833785234036,505.65712075219824,517.81,12.152879247801707
646,26.916666666666668,24.794245625697165,7.0549505832986625,8.650587581727109,1.5956369984284464,165.60910918827847,160.94,0.0,52.954259671466964,7.072705848665029,7.299009389357002,0.22630354069197267,50.163920814758214,41.38,0.0,69.12848724537253,7.070726042041353,7.892737124628463,0.8220110825871103,237.86686572341273,260.28,22.413134276587243,453.6398957264494,462.59999999999997,8.960104273550542
647,26.958333333333332,24.79409112964218,7.0609855538421975,8.66047981077224,1.5994942569300417,166.0084146550363,165.9,0.0,52.95393764271341,7.0711071751590415,7.311879951557169,0.24077277639812777,53.37094153506335,46.75,0.0,69.12792286485019,7.072930630010449,7.8286746337662585,0.7557440037558099,218.6892532434988,200.85,0.0,438.06860943359845,413.5,0.0
648,27.0,24.794007409801804,7.063701057839684,8.754628561015922,1.6909275031762379,175.4975018147904,161.66,0.0,52.953695497621375,7.056705729071707,7.281527379596181,0.22482165052447378,49.83490441608762,47.78,0.0,69.12756355226462,7.058339646764867,7.787080002713715,0.7287403559488483,210.87412549584124,222.02,11.145874504158769,436.2065317267193,431.46000000000004,0.0
649,27.041666666666668,24.794046872689346,7.062358511087502,8.778280124690799,1.7159216136032969,178.0918668808261,185.21,7.118133119173905,52.9537337814419,7.052457450227717,7.272758392445101,0.22030094221738405,48.83286066887299,39.61,0.0,69.12735352725285,7.0526183827546935,7.647340156644906,0.5947217738902122,172.09291612667036,184.94,12.847083873329638,399.01764367636946,409.76,10.742356323630531
650,27.083333333333332,24.79399349831483,7.059925598639116,8.719586336250059,1.6596607376109427,172.25229901295498,166.49,0.0,52.95364278144178,7.05236991501422,7.26809683707766,0.2157269220634408,47.81888138183695,45.84,0.0,69.12711706748719,7.053045093940133,7.584246685715281,0.5312015917751483,153.71173932382504,144.1,0.0,373.782919718617,356.43,0.0
651,27.125,24.793916442275904,7.05694099302431,8.701785890016724,1.6448448969924145,170.71406707633065,173.71,2.9959329236693577,52.953460847529364,7.0437559719054414,7.2452292154361615,0.20147324353072005,44.659201277956875,37.5,0.0,69.12690309482966,7.044835783279159,7.582109586219091,0.5372738029399322,155.46835022956398,148.17,0.0,370.8416185838515,359.38,0.0
652,27.166666666666668,24.793922509283515,7.052973799256243,8.662176346827097,1.6092025475708542,167.0148835123692,163.24,0.0,52.95350640322114,7.042405880395235,7.251621136357667,0.20921525596243118,46.37536032473661,39.54,0.0,69.12690798053532,7.042383004662029,7.557684078974849,0.5153010743128199,149.11021739518372,147.61,0.0,362.5004612322896,350.39,0.0
653,27.208333333333332,24.793312222003813,7.048675785185247,8.627257371299795,1.5785815861145478,163.8327820304105,166.4,2.5672179695895068,52.95287076824309,7.017624247664023,7.909240650406629,0.8916164027426055,197.636331152865,40.95,0.0,69.12516945443535,7.025057212844103,7.514684399529748,0.4896271866856452,141.67752357491543,135.36,0.0,503.14663675819094,342.71000000000004,0.0
654,27.25,24.79363748775791,7.037511633860195,8.617504897044995,1.5799932631848002,163.9814439193081,156.73,0.0,52.953904731314516,6.9993744213812334,8.201244175322902,1.2018697539416685,266.4125133383418,344.75,78.3374866616582,69.12610856326629,6.995767140673095,7.489349870575958,0.49358272990286256,142.82403181610712,132.67,0.0,573.217989073757,634.15,60.932010926242924
655,27.291666666666668,24.793871796153738,7.029211185925486,8.618383465971988,1.589172280046502,164.9356575757634,166.87,1.934342424236604,52.95405945876618,7.037388628245329,7.869052536480439,0.83166390823511,184.3513564741964,177.08,0.0,69.12682295579413,7.034122534035899,7.5373082614926465,0.5031857274567475,145.60427809255626,137.75,0.0,494.891292142516,481.70000000000005,0.0
656,27.333333333333332,24.793666260832698,7.029097109517941,8.643876058631529,1.614778949113588,167.5919114023391,158.49,0.0,52.953690420607714,7.032216129435536,7.946001489919216,0.9137853604836801,202.553453478473,180.63,0.0,69.12629522647347,7.034329373834563,7.564896701749857,0.5305673279152945,153.52637958491607,138.24,0.0,523.6717444657281,477.36,0.0
657,27.375,24.793699301502723,7.028654134912849,8.692213381676908,1.6635592467640583,172.65486745662716,172.41,0.0,52.95378791303791,7.022652777172812,7.9989417821315,0.9762890049586881,216.40866901098957,213.76,0.0,69.12631026995983,7.022675622188043,7.540646651373026,0.5179710291849835,149.88151354698456,153.69,3.8084864530154334,538.9450500146013,539.8599999999999,0.9149499853986072
658,27.416666666666668,24.793689494326117,7.027597105018248,8.72133045685779,1.6937333518395423,175.78646042575033,168.5,0.0,52.953716029841914,7.026676826320828,7.9644737910778955,0.9377969647570676,207.87606581633688,208.31,0.4339341836631263,69.12627486153916,7.026958758091114,7.548830611512342,0.5218718534212279,151.0101893642567,130.79,0.0,534.6727156063439,507.6,0.0
659,27.458333333333332,24.793260138017803,7.025928195830079,9.452636765668544,2.426708569838465,251.85494653896498,178.83,0.0,52.95241139882947,6.9987689499901515,7.918150760630654,0.9193818106405027,203.78906347829894,196.58,0.0,69.12473935772414,7.006378154111451,7.607866422845183,0.601488268733732,174.04433509514016,156.13,0.0,629.688345112404,531.54,0.0
660,27.5,24.792924372998108,7.014459037005662,10.248007811934965,3.233548774929303,335.587979156271,322.52,0.0,52.951160866905,6.9360897868193705,7.849035926272358,0.9129461394529876,202.35776134007722,200.12,0.0,69.12317565979414,6.944385718359919,7.600202041214601,0.6558163228546823,189.76019942163336,177.01,0.0,727.7059399179816,699.65,0.0
661,27.541666666666668,24.793039212436867,6.9915925368092795,10.188172430247274,3.1965798934379945,331.7527676745092,345.77,14.017232325490795,52.95131885304593,6.918906153526152,7.828403469066759,0.9094973155406079,201.59391872203972,193.67,0.0,69.12347462987265,6.91909224740218,7.6332395446626435,0.7141472972604639,206.63913805735987,187.66,0.0,739.9858244539088,727.0999999999999,0.0
662,27.583333333333332,24.793878199340437,6.971293286421826,8.799078922711713,1.827785636289887,189.7007061286673,314.36,124.65929387133272,52.95375852133966,6.970724702240995,7.888716302286683,0.9179916000456885,203.4860876792498,198.68,0.0,69.12681602485483,6.9561046632986105,7.747798955051831,0.7916942917532204,229.08850146744564,211.01,0.0,622.2752952753627,724.05,101.77470472463722
663,27.625,24.79387050191291,6.974092690921222,9.000577626747718,2.0264849358264962,210.3230796354082,58.51,0.0,52.95396846982923,7.05294072934147,7.9671159981322015,0.9141752687907312,202.64094619262437,197.54,0.0,69.12733409323322,7.049767376588114,7.924624035646569,0.8748566590584552,253.15466480881744,232.84,0.0,666.11869063685,488.89,0.0
664,27.666666666666668,24.7929958521595,6.987495825128816,10.444109105266032,3.4566132801372156,358.73935742920054,360.81,2.070642570799464,52.951251137533326,6.966926860089316,7.862896719778861,0.8959698596895445,198.59524706801344,196.87,0.0,69.12423381440739,6.98185851129743,8.093348384100649,1.1114898728032188,321.61408816808165,259.32,0.0,878.9486926652955,817.0,0.0
665,27.708333333333332,24.793328638975815,6.98212082624567,10.509742435760066,3.5276216095143953,366.1137631440005,353.58,0.0,52.951670567092435,6.9372009843889835,7.647168779094079,0.7099677947050953,157.36840353867257,189.32,31.951596461327426,69.12510512331205,6.93585686703498,8.11643319501438,1.1805763279794004,341.6088391873257,370.58,28.97116081267427,865.0910058699988,913.48,48.388994130001265
666,27.75,24.794191061469853,6.973611397892948,9.757094871997785,2.7834834741048367,288.893529413249,375.81,86.91647058675102,52.95344816901679,6.993342102580433,7.377161347379817,0.38381924479938423,85.07857670537193,113.83,28.75142329462807,69.12753610594825,6.981042804171055,7.997470818996394,1.0164280148253395,294.12160573441594,298.92,4.798394265584079,668.0937118530369,788.56,120.46628814696305
667,27.791666666666668,24.794548248762023,6.982821992779647,8.891964142467973,1.9091421496883259,198.14982356558957,196.96,0.0,52.95461923732767,7.075484470781588,7.2962134945206465,0.22072902373905823,48.92856920856713,44.17,0.0,69.12933480518107,7.0660743342264025,8.083436676366679,1.0173623421402764,294.3996301180411,275.41,0.0,541.4780228921978,516.54,0.0
668,27.833333333333332,24.794420492267346,7.008003825033114,9.09539464314069,2.0873908181075755,216.6491327991381,195.2,0.0,52.954327465410316,7.087853819396568,7.299683848137253,0.21183002874068446,46.95568774362905,41.47,0.0,69.1290032668966,7.088049197879128,8.112489512328219,1.024440314449091,296.44639941620545,299.64,3.1936005837945345,560.0512199589725,536.31,0.0
669,27.875,24.794186204531304,7.031600723194632,9.35539926666048,2.3237985434658484,241.18348019870652,234.51,0.0,52.95368347311886,7.0697776630837215,7.28164812193229,0.21187045884856825,46.96407860670806,40.17,0.0,69.1281274669516,7.0736711625667015,8.084695585339949,1.0110244227732474,292.5604825602395,279.31,0.0,580.708041365654,553.99,0.0
670,27.916666666666668,24.794243498754422,7.044790355465623,9.552968024198623,2.5081776687330004,260.32050784816386,244.22,0.0,52.95367798297024,7.0543811483231496,7.259521011741547,0.20513986341839718,45.47214238573387,41.48,0.0,69.12780219531372,7.055104888981291,7.906439286974732,0.8513343979934405,246.34976637740778,291.93,45.58023362259223,552.1424166113055,577.63,25.487583388694475
671,27.958333333333332,24.79434513586955,7.050693833164398,9.372363146864743,2.321669313700345,240.96403528845028,273.12,32.15596471154973,52.95392283617776,7.059246295270561,7.257977282430791,0.1987309871602303,44.05172831377976,37.17,0.0,69.12770736175617,7.058172555187384,7.692673675659132,0.6345011204717483,183.60469015317162,186.06,2.455309846828385,468.6204537554016,496.35,27.729546244598396
672,28.0,24.79435617813302,7.055093854629618,9.238535667803113,2.183441813173495,226.61762436607856,204.45,0.0,52.95406222695207,7.068675270306231,7.274358708525744,0.20568343821951274,45.59296423321261,38.66,0.0,69.12766233208333,7.067923587705659,7.5858906488307385,0.5179670611250797,149.88329689309518,166.19,16.30670310690482,422.09388549238633,409.29999999999995,0.0
673,28.041666666666668,24.794275210721306,7.058895640001826,9.386440487773891,2.3275448477720646,241.573170562726,245.28,3.7068294372739956,52.953784549665386,7.060023506974586,7.263122747720613,0.2030992407460266,45.01990020588268,40.26,0.0,69.12706469734965,7.061652115723827,7.458204136111996,0.39655202038816917,114.74862943042896,118.21,3.461370569571031,401.34170019903763,403.75,2.408299800962368
674,28.083333333333332,24.79413923466025,7.059503331871122,9.391055683022463,2.331552351151341,241.9877775640696,234.03,0.0,52.95347871493974,7.049707058710262,7.253166749168476,0.20345969045821377,45.09953865228207,37.48,0.0,69.12660124390514,7.051853908624591,7.419289324142377,0.3674354155177859,106.32256423550423,95.68,0.0,393.4098804518559,367.19,0.0
675,28.125,24.79406160709967,7.05629219308238,9.413164258346836,2.3568720652644553,244.6149009455133,246.32,1.7050990544866806,52.95328554625217,7.036044123068651,7.244912596935267,0.208868473866616,46.2982983335933,40.44,0.0,69.12634171808489,7.037500685421152,7.410315915086629,0.372815229665477,107.87888350547078,101.38,0.0,398.79208278457736,388.14,0.0
676,28.166666666666668,24.793992358378496,7.050524151509805,9.372286529335184,2.3217623778253795,240.9702657246944,239.13,0.0,52.953281996774585,7.031107357508099,7.371896368336286,0.34078901082818724,75.54012313321982,39.88,0.0,69.12609504967355,7.032101626445628,7.366283680707451,0.3341820542618237,96.69953207029637,98.78,2.08046792970363,413.2099209282106,377.78999999999996,0.0
677,28.208333333333332,24.79391802132155,7.044069918899883,9.451809584382936,2.407739665483053,249.89289730886074,239.06,0.0,52.95325698327184,7.023296074778478,7.540481386916718,0.5171853121382401,114.64050326046274,99.46,0.0,69.1257647162959,7.024545131812293,7.320863933550066,0.2963188017377725,85.74294214096881,78.86,0.0,450.2763427102923,417.38,0.0
678,28.25,24.793781596013133,7.036918372485191,9.559401801006752,2.5224834285215607,261.80040682168055,257.22,0.0,52.95306057653329,7.01150205326743,7.7005826251195355,0.6890805718521058,152.74264115257884,118.25,0.0,69.12528008994452,7.013747139926777,7.30657364605265,0.2928265061258726,84.73181586603339,76.83,0.0,499.27486384029277,452.3,0.0
679,28.291666666666668,24.793824211344983,7.028479468281471,9.52574183432462,2.4972623660431488,259.18323969819545,262.87,3.6867603018045543,52.95330172188808,7.0053083390917426,7.842651493211372,0.8373431541196297,185.6075944907996,176.18,0.0,69.12539693752765,7.004954647599385,7.295477401501089,0.2905227539017039,84.06534785836382,76.83,0.0,528.8561820473589,515.88,0.0
680,28.333333333333332,24.79393535343047,7.021775585198705,9.279240161310799,2.2574645761120937,234.29640917300782,251.81,17.513590826992186,52.953733680633334,7.017580447868786,7.916150368677067,0.8985699208082805,199.18089872370103,184.07,0.0,69.12594885695758,7.015272017582396,7.336436205549544,0.3211641879671472,92.93246186558451,75.5,0.0,526.4097697622933,511.38,0.0
681,28.375,24.79396996668093,7.020243361998625,9.18024692376084,2.160003561762216,224.18149555254053,212.62,0.0,52.953955478327636,7.031256263593412,7.97158793976521,0.9403316761717981,208.43886325841484,203.51,0.0,69.12632046380567,7.02977323689317,7.414887508484856,0.38511427159168665,111.43773526782924,94.73,0.0,544.0580940787846,510.86,0.0
682,28.416666666666668,24.793765755629366,7.022224149231744,9.217650235304442,2.1954260860726977,227.85603614834918,232.02,4.163963851650834,52.9534869863676,7.024665115722118,7.9435722232921515,0.9189071075700337,203.6879786641665,202.57,0.0,69.12611451165012,7.026891344128312,7.607946557527923,0.581055213399611,168.13524947095505,112.67,0.0,599.6792642834707,547.26,0.0
683,28.458333333333332,24.79368373759639,7.022185608355799,9.218049724628063,2.195864116272264,227.90074395826835,219.72,0.0,52.95343175673269,7.012910814086341,8.0331704692016,1.0202596551152592,226.15388258913464,193.91,0.0,69.12618842031253,7.013895544841556,7.74034232815456,0.7264467833130039,210.20625736553484,208.9,0.0,664.2608839129379,622.53,0.0
684,28.5,24.793923409867016,7.020250242163879,9.228535979758595,2.208285737594716,229.192154324875,232.33,3.137845675125021,52.95399158781184,7.0216179847216385,8.084846723028038,1.0632287383063996,235.68103291032816,248.0,12.318967089671844,69.12674650131515,7.018717042671635,7.6834591441097295,0.6647421014380948,192.35280626413524,196.81,4.457193735864763,657.2259934993384,677.1400000000001,19.914006500661685
685,28.541666666666668,24.79398469886406,7.021703500562936,9.07391152999353,2.052208029430595,212.99378701574196,222.11,9.116212984258055,52.954114442441146,7.039730703040206,8.003560036004629,0.9638293329644227,213.64811876006405,212.67,0.0,69.12707306748383,7.038109651319356,7.716738228483275,0.6786285771639191,196.37198790367978,173.01,0.0,623.0138936794858,607.79,0.0
686,28.583333333333332,24.79387181761394,7.026348607331856,9.085370728942982,2.0590221216111253,213.7000324942625,199.68,0.0,52.95389065871139,7.038406364871192,7.996277590788585,0.9578712259173932,212.32651216762,203.84,0.0,69.1269395932341,7.039377961028992,7.794184753207424,0.7548067921784316,218.41494604603648,205.08,0.0,644.441490707919,608.6,0.0
687,28.625,24.7939909578868,7.0298078165366595,8.85452391046028,1.8247160939236204,189.38298827983326,223.95,34.56701172016673,52.95427397121789,7.038448212552909,8.026222275530385,0.9877740629774756,218.95650906386754,210.07,0.0,69.12741539279263,7.036412460208165,7.799906376061767,0.7634939158536014,220.93021944354825,217.21,0.0,629.2697167872491,651.23,21.960283212750937
688,28.666666666666668,24.793995524992116,7.034499659970962,8.500415529583583,1.4659158696126209,152.1439855858424,149.94,0.0,52.9545360831879,7.059741557496535,8.048713502097913,0.9889719446013778,219.2231245003883,217.19,0.0,69.12796082880176,7.05791379455956,7.918834488994919,0.8609206944353591,249.12431488627286,210.08,0.0,620.4914249725035,577.21,0.0
689,28.708333333333332,24.793576704871683,7.040731103279086,9.388358120445405,2.347627017166319,243.65061121573382,149.8,0.0,52.953105852729784,7.036348019300992,7.8694188160516285,0.8330707967506363,184.65988994408426,210.53,25.870110055915745,69.1265828825982,7.043554024743591,8.056660395436838,1.0131063706932473,293.1563861699464,274.11,0.0,721.4668873297644,634.44,0.0
690,28.75,24.79338768101972,7.036520565403299,10.64117899732045,3.6046584319171515,374.10991091730745,335.44,0.0,52.951650817660166,6.97497894363187,7.44909698161801,0.4741180379861403,105.09092307483105,147.44,42.349076925168944,69.12488761413246,6.982780352803883,7.8933673697740625,0.9105870169701795,263.4845267330442,298.35,34.8654732669558,742.6853607251827,781.23,38.544639274817314
691,28.791666666666668,24.793530612380042,7.019546100881711,10.178621828018667,3.1590757271369556,327.8669461694404,410.39,82.5230538305596,52.95172782524607,6.959856814578525,7.221306053079949,0.26144923850142376,57.951774807588556,50.53,0.0,69.12513353218635,6.959549399783118,7.822533124725882,0.8629837249427643,249.71107982252428,214.1,0.0,635.5298007995532,675.02,39.490199200446796
692,28.833333333333332,24.794098320179916,7.004234632721592,9.312426273835829,2.308191641114237,239.56281463785365,240.59,1.027185362146355,52.95341164155616,7.006957167324198,7.279407564741909,0.27245039741771127,60.39216730208654,53.23,0.0,69.12728493313199,6.997007481745427,7.831096499939847,0.8340890181944207,241.35768239626802,271.23,29.872317603732,541.3126643362082,565.05,23.737335663791782
693,28.875,24.79413780192625,7.0047713197510175,9.335733786500294,2.330962466749276,241.92654050457404,234.71,0.0,52.953559892996566,7.045537407748256,7.3171236958061,0.27158628805784435,60.20079478651722,55.48,0.0,69.127437411044,7.043270292819347,7.835835097309077,0.7925648044897295,229.34245881472057,196.9,0.0,531.4697941058118,487.09000000000003,0.0
694,28.916666666666668,24.79403217510484,7.0137348168793,9.441585338139504,2.427850521260204,251.98130969480974,245.51,0.0,52.95329548856547,7.037931170042185,7.309591757513142,0.271660587470957,60.21696358892361,52.77,0.0,69.12724604752493,7.039008558353889,7.910611099440713,0.8716025410868236,252.2127091497116,247.5,0.0,564.4109824334449,545.78,0.0
695,28.958333333333332,24.794016704049458,7.021198965288986,9.53185458574528,2.510655620456295,260.575307721694,254.9,0.0,52.95321512534834,7.034500526161865,7.305345822884578,0.2708452967227135,60.036153095113285,55.53,0.0,69.12712412061583,7.035169402710268,7.899151697761309,0.8639822950510414,250.00722310276095,242.63,0.0,570.6186839195682,553.06,0.0
696,29.0,24.794267370478426,7.026177655648971,9.45313667866871,2.426959023019738,251.89117244578,262.76,10.86882755421999,52.953771951334296,7.0417054611491965,7.304531926388753,0.26282646523955666,58.25929421505426,52.38,0.0,69.1275650903059,7.0385898601828805,7.74987805888599,0.7112881987031097,205.8240345684723,243.09,37.26596543152769,515.9745012293065,558.23,42.25549877069352
697,29.041666666666668,24.79442545486061,7.0330835888365035,9.340176406100747,2.3070928172642438,239.45192910317965,237.15,0.0,52.9541809071292,7.066198143969738,7.3240578253447755,0.2578596813750371,57.15877603296468,52.0,0.0,69.12768119144151,7.063650428413526,7.546995425106306,0.48334499669277964,139.86480385108266,153.56,13.695196148917347,436.47550898722704,442.71,6.234491012772935
698,29.083333333333332,24.794329360340566,7.04269741272637,9.417258761666055,2.374561348939685,246.45349673576231,238.01,0.0,52.953933797690084,7.064839582855094,7.322212778661505,0.2573731958064114,57.05067239812861,50.15,0.0,69.12712449206211,7.06606851029806,7.425930851301635,0.3598623410035744,104.13197767169594,110.74,6.60802232830406,407.63614680558686,398.9,0.0
699,29.125,24.794140768443068,7.049212761434544,9.492543203690749,2.4433304422562054,253.58904759730726,251.33,0.0,52.953474635452814,7.04894992482607,7.3156108088068565,0.26666088398078625,59.10891681081875,51.78,0.0,69.12645473234593,7.051949112232822,7.386485276061905,0.3345361638290836,96.8025015523143,81.8,0.0,409.5004659604403,384.91,0.0
700,29.166666666666668,24.794128491283583,7.049669934323554,9.359605795528536,2.3099358612049814,239.7441356555377,252.23,12.4858643444623,52.953482404428144,7.0379866470287675,7.29097395519862,0.2529873081698524,56.07799585560283,54.28,0.0,69.12652673228972,7.038256172679679,7.402270469846652,0.36401429716697287,105.33250236838661,96.16,0.0,401.1546338795271,402.66999999999996,1.5153661204728337
701,29.208333333333332,24.793808852515422,7.047151855797915,9.292840229169208,2.2456883733712933,233.07299838526978,223.24,0.0,52.953231233381,7.030167695110338,7.67157537710934,0.6414076819990022,142.17585452879564,45.66,0.0,69.12567969760272,7.033823151017115,7.379568354770388,0.3457452037532729,100.0448650778879,98.91,0.0,475.2937179919533,367.80999999999995,0.0
702,29.25,24.79382304456147,7.0406088711563,9.247817660244182,2.2072087890878826,229.07945336604556,239.23,10.150546633954434,52.95365896206351,7.011534957185421,8.03412843513221,1.0225934779467893,226.67217748167135,228.09,1.4178225183286486,69.1257425157379,7.011409317396342,7.357383301850355,0.3459739844540133,100.11115605941936,85.46,0.0,555.8627869071363,552.78,0.0
703,29.291666666666668,24.79389085602574,7.033492205829891,9.202602933775076,2.169110727945185,225.125987776885,214.85,0.0,52.95390254623531,7.026106677186536,8.083802383972495,1.0576957067859594,234.4541569836737,214.57,0.0,69.12609123120887,7.024871664719247,7.40509148093858,0.3802198162193333,110.02109722048817,99.16,0.0,569.6012419810469,528.5799999999999,0.0
704,29.333333333333332,24.79377501410193,7.029713410158832,9.670078609566385,2.6403651994075528,274.03490228860755,231.66,0.0,52.953451020869366,7.017145955330378,8.094984112831792,1.0778381575014144,238.91699684189248,243.91,4.993003158107513,69.12544827397348,7.019739307221047,7.385627324236698,0.3658880170156511,105.87303699126495,105.35,0.0,618.824936121765,580.92,0.0
705,29.375,24.79360694967511,7.0240113863564515,9.900343528107571,2.87633214175112,298.5231189529266,313.7,15.17688104707338,52.95286418847722,6.991810351754502,8.056145333058424,1.0643349813039222,235.9212258073101,223.29,0.0,69.12474517619897,6.995527330091821,7.394159942898702,0.3986326128068818,115.3468113837232,90.73,0.0,649.7911561439599,627.72,0.0
706,29.416666666666668,24.79370209626645,7.01448956063351,9.780102436086482,2.7656128754529723,287.03310639536926,279.81,0.0,52.95312527626085,6.98883206659907,8.059729837600633,1.0708977710015635,237.37710869527723,238.05,0.672891304722782,69.12517569880936,6.987806948273366,7.44162405844119,0.4538171101678241,131.31560477234572,124.55,0.0,655.7258198629922,642.41,0.0
707,29.458333333333332,24.79383723053113,7.006969224930298,9.713389035948918,2.7064198110186197,280.8912000900917,291.02,10.12879990990831,52.95345518641452,7.000401465367349,8.085413601624586,1.0850121362572365,240.50722246138034,226.12,0.0,69.1255717708227,6.998354738128775,7.439829893841466,0.44147515571269125,127.74509364140407,122.71,0.0,649.1435161928761,639.85,0.0
708,29.5,24.7938579986085,7.004534166826155,9.677460987797701,2.672926820971546,277.4152954147726,267.16,0.0,52.9535558589964,7.01122224429048,8.10827341203534,1.0970511677448593,243.17629457961053,244.48,1.3037054203894627,69.12579103218557,7.010361181389133,7.5004896313680165,0.49012844997888383,141.82384337574086,117.37,0.0,662.415433370124,629.01,0.0
709,29.541666666666668,24.793711437449367,7.005106985291039,9.811748572441276,2.8066415871502377,291.2914399419391,284.41,0.0,52.95313749989598,7.003656378128447,8.066191428570574,1.0625350504421274,235.52346751824442,231.33,0.0,69.12558303944822,7.00562503223036,7.648743027363032,0.6431179951326724,186.0924240928955,151.13,0.0,712.907331553079,666.87,0.0
710,29.583333333333332,24.79347135718777,7.00370485656732,9.814534910978962,2.8108300544116416,291.7233213824901,294.98,3.2566786175099196,52.952625489647396,6.986091391263145,8.06550446800367,1.0794130767405257,239.26236829571235,229.14,0.0,69.12543317181051,6.989174828132388,7.9158638519577025,0.9266890238253147,268.145867864821,206.37,0.0,799.1315575430235,730.49,0.0
711,29.625,24.793828689981645,6.998753458992773,9.704474606433573,2.7057211474407996,280.81859115995746,285.09,4.271408840042511,52.95343212667512,6.992090980687151,8.034950797454593,1.042859816767442,231.16350531294503,238.89,7.726494687054952,69.12669712394371,6.98734767232028,8.00084836480754,1.01350069248726,293.2709733231283,316.17,22.8990266768717,805.2530697960308,840.1500000000001,34.896930203969305
712,29.666666666666668,24.794171291485092,6.999298050705789,9.472828249982246,2.473530199276457,256.7237442728139,273.05,16.326255727186094,52.954328742877344,7.03505352829522,8.092445737693994,1.0573922093987749,234.38876867463927,212.76,0.0,69.12755650845337,7.029401413720552,7.877308872681809,0.8479074589612567,245.35724449882423,256.28,10.922755501175743,736.4697574462774,742.0899999999999,5.620242553722505
713,29.708333333333332,24.79432310181463,7.009690020670995,9.240963636375499,2.231273615704504,231.58173875120426,236.47,4.888261248795743,52.954626073279066,7.060928151757032,7.918671508863994,0.8577433571069619,190.1343100158465,245.63,55.4956899841535,69.1283088269083,7.05725474259533,7.952914711654632,0.8956599690593023,259.17811114389804,220.0,0.0,680.8941599109488,702.1,21.205840089051208
714,29.75,24.794281390776902,7.02514654858474,9.278225139787223,2.253078591202483,233.84446275619882,222.75,0.0,52.95413368218156,7.070822041958023,7.494991030968933,0.4241689890109095,94.02384464239104,123.14,29.11615535760896,69.1285559571639,7.070765341671102,8.137904061645084,1.0671387199739826,308.80020999261745,284.4,0.0,636.6685173912074,630.29,0.0
715,29.791666666666668,24.794207146149226,7.038944415902713,9.274967748310184,2.2360233324074708,232.07362192717892,241.31,9.236378072821083,52.953820064188506,7.062781693768097,7.339869554323912,0.2770878605558149,61.42059493140522,52.75,0.0,69.12839220110916,7.063819476468898,8.164897253298628,1.1010777768297304,318.62047257295745,319.57,0.9495274270425398,612.1146894315416,613.63,1.5153105684584034
716,29.833333333333332,24.79426614430011,7.047930029161961,9.219151696825817,2.171221667663856,225.34848725217222,218.82,0.0,52.954008434101596,7.0646783026532,7.362059117266194,0.29738081461299437,65.91906080734513,57.98,0.0,69.12838270861619,7.063994962378207,8.047684186985474,0.9836892246072679,284.6515379443812,303.94,19.288462055618822,575.9190860038985,580.74,4.820913996101467
717,29.875,24.79422639471879,7.054253247684067,9.239968448373961,2.185715200689894,226.85238993990652,228.08,1.2276100600934967,52.953910987472,7.06426436274637,7.368136285807118,0.30387192306074784,67.35779151975836,61.79,0.0,69.12801844450796,7.064938895031327,7.930865067348171,0.8659261723168443,250.57295708254313,251.2,0.6270429174568619,544.783138542208,541.0699999999999,0.0
718,29.916666666666668,24.79392440678105,7.057428556338717,9.269064537490188,2.2116359811514705,229.53987649969588,221.7,0.0,52.953238406906294,7.048089332786375,7.34741222322087,0.2993228904344942,66.34858715756316,60.84,0.0,69.12730797344086,7.05210665999185,8.005428447230175,0.9533217872383251,275.859780930723,235.6,0.0,571.7482445879821,518.14,0.0
719,29.958333333333332,24.79405913168663,7.0544037071411125,9.2935064420037,2.2391027348625876,232.3918413238964,233.64,1.2481586761035999,52.9534930259104,7.0347690537175005,7.325797043823479,0.29102799010597824,64.51023102554898,59.74,0.0,69.12756510124525,7.033743004760053,7.951008306839524,0.9172653020794712,265.427214478986,302.28,36.85278552101397,562.3292868284313,595.66,33.33071317156862
720,30.0,24.79416771720521,7.050663568390841,9.29204483031586,2.241381261925018,232.62934372978464,227.26,0.0,52.95372746651098,7.051723719743954,7.341853969333073,0.2901302495891187,64.31151960510714,57.18,0.0,69.1275133607036,7.05051760173113,7.777678249598165,0.7271606478670352,210.4168557797754,214.11,3.6931442202246103,507.3577191146672,498.55,0.0
721,30.041666666666668,24.794284067259735,7.049986048312647,9.33595936122505,2.285973312912404,237.25859409653748,234.24,0.0,52.95393224402012,7.053722408490445,7.336097432123968,0.2823750236335236,62.5927048991869,59.35,0.0,69.12741370024594,7.052463315397692,7.584374680686669,0.5319113652889769,153.917784202811,192.0,38.08221579718901,453.7690831985354,485.59000000000003,31.820916801464648
722,30.083333333333332,24.794178627792938,7.051268760784393,9.379074016585575,2.3278052558011817,241.59925688628616,236.52,0.0,52.95365719866991,7.055784695681795,7.329540861473904,0.2737561657921095,60.681889207154676,53.7,0.0,69.12680177746446,7.057444813542676,7.451104289384783,0.3936594758421066,113.91119244054202,100.35,0.0,416.1923385339829,390.57000000000005,0.0
723,30.125,24.794068281860486,7.051223821397863,9.402807643809,2.351583822411137,244.06611080810958,243.0,0.0,52.9533926705055,7.038625529995368,7.3225303217790385,0.28390479178367034,62.93115995862194,55.52,0.0,69.12640435358635,7.040456374890395,7.419953064120847,0.3794966892304519,109.81234929821608,111.98,2.167650701783927,416.8096200649476,410.5,0.0
724,30.166666666666668,24.79408889071294,7.048024260242445,9.37457273601429,2.326548475771845,241.46794371469147,241.4,0.0,52.953446989260364,7.036353687874161,7.326914312679914,0.29056062480575306,64.40657728683537,58.23,0.0,69.12635980432658,7.036423628672184,7.3626445951026085,0.32622096643042475,94.39625863435909,92.0,0.0,400.2707796358859,391.63,0.0
725,30.208333333333332,24.793296537422417,7.04344226513217,9.279082834460526,2.235640569328356,232.0253736688789,237.76,5.734626331121092,52.95266366436174,7.0046548631709795,8.196271287061043,1.1916164238900633,264.1335178949996,58.48,0.0,69.12416027040683,7.0141497161480055,7.320659102101715,0.30650938595370913,88.68963560513566,81.05,0.0,584.8485271690142,377.29,0.0
726,30.25,24.792778758550945,7.028298474889169,9.145701322773174,2.117402847884005,219.74951326641371,222.32,2.5704867335862787,52.95316421909453,6.944368923619321,9.667715049039131,2.72334612541981,603.662200215651,461.25,0.0,69.1228700853746,6.95073578546982,7.282177268177331,0.33144148270751117,95.90204089869863,80.52,0.0,919.3137543807633,764.0899999999999,0.0
727,30.291666666666668,24.794233801444246,7.006078453983565,9.14031888293166,2.134240428948096,221.50995998552807,213.14,0.0,52.95584042969322,6.994779129270929,9.17617699862749,2.1813978693565605,483.55733282517247,740.04,256.4826671748275,69.12709318716726,6.9767321776880555,7.328811779658199,0.35207960197014376,101.87987035733605,95.61,0.0,806.9471631680366,1048.79,241.84283683196338
728,30.333333333333332,24.79429858455098,7.006722947119206,9.49244491642513,2.4857219693059243,257.99043310375436,226.06,0.0,52.9547479076384,7.077993722403187,8.169975901680164,1.091982179276977,242.0581333233074,216.49,0.0,69.12712734774391,7.076424052346403,7.425097388922483,0.3486733365760797,100.89426278311763,92.6,0.0,600.9428292101794,535.15,0.0
729,30.375,24.793829951613784,7.019544144547749,9.746880453883152,2.7273363093354037,283.06197765555714,286.89,3.828022344442843,52.953507507872885,7.0261746136576075,8.113542875790655,1.0873682621330474,241.02972692921946,257.29,16.260273070780556,69.12558030219904,7.033044729675742,7.429026253423846,0.39598152374810347,114.58108665910147,93.56,0.0,638.6727912438781,637.74,0.0
730,30.416666666666668,24.793784395248952,7.022464325655221,9.745379273800589,2.722914948145368,282.60257870773745,275.78,0.0,52.953340839338104,7.008725131795248,8.064729193379224,1.0560040615839759,234.07669540127202,214.04,0.0,69.12540647742613,7.010589156069356,7.418732457111047,0.40814330104169105,118.099917657093,120.14,2.0400823429069987,634.7791917661025,609.9599999999999,0.0
731,30.458333333333332,24.79362942240384,7.019239234898094,9.814277009193898,2.795037774295804,290.08616151837936,286.15,0.0,52.95308652071512,6.995683982320861,8.193290737141037,1.1976067548201765,265.4634536068188,243.67,0.0,69.12493689606862,6.998166912185095,7.4321981465277736,0.43403123434267865,125.58996973282578,100.49,0.0,681.139584858024,630.31,0.0
732,30.5,24.793585809465338,7.012033356956806,9.840615431353976,2.82858207439717,293.5670783055336,290.76,0.0,52.952925970287446,6.984421952018351,8.139519258156097,1.1550973061377467,256.0399640396749,277.11,21.07003596032513,69.12513978816244,6.985247837056019,7.610546106147382,0.6252982690913624,180.93495346934975,135.38,0.0,730.5419958145583,703.25,0.0
733,30.541666666666668,24.79366245180109,7.003984307663145,9.83693963661878,2.8329553289556353,294.0218695677198,293.12,0.0,52.95298838686315,6.987707820792404,8.035466724751457,1.0477589039590525,232.24750579798985,224.36,0.0,69.12566497789042,6.986682391535718,7.770606624143921,0.7839242326082037,226.83634228536448,211.84,0.0,753.1057176510742,729.32,0.0
734,30.583333333333332,24.793563174119033,6.998630394842324,9.828796166022844,2.8301657711805204,293.731175618399,291.64,0.0,52.95281358679653,6.989504718038585,8.062708882422111,1.073204164383526,237.88694771933285,229.58,0.0,69.12574693314721,6.990350716461372,7.948177592030829,0.9578268755694568,277.15714549191233,227.39,0.0,808.7752688296441,748.61,0.0
735,30.625,24.79379766795756,6.994854704665542,9.887090429338059,2.892235724672517,300.17599783227183,292.56,0.0,52.95332301287374,6.993171274371646,8.08794718872395,1.0947759143523044,242.67088668485766,235.68,0.0,69.12643494873763,6.990243985642279,7.973957069651541,0.9837130840092616,284.650421642811,313.18,28.529578357188996,827.4973061599405,841.4200000000001,13.922693840059537
736,30.666666666666668,24.79391683063912,6.995414348923629,9.633438903392687,2.638024554469058,273.79354042328686,304.69,30.89645957671314,52.95363803495869,7.016588785575374,8.04808018385968,1.031491398284306,228.6444358818934,239.21,10.565564118106607,69.1270270927527,7.013994307668122,8.041551924245857,1.0275576165777345,297.339965397433,241.9,0.0,799.7779417026132,785.8,0.0
737,30.708333333333332,24.794151851856757,7.001678395905747,9.33414497733011,2.332466581424363,242.08278713018183,238.86,0.0,52.954187657130774,7.03858256713038,7.8882265023496245,0.8496439352192446,188.33736756541757,207.33,18.992632434582447,69.12826112802257,7.033785509241707,8.201075575563438,1.1672900663217307,337.7797783154729,339.28,1.5002216845270482,768.1999330110723,785.47,17.270066988927738
738,30.75,24.7945087257651,7.0141734636362525,9.257548065921835,2.2433746022855825,232.83943164030325,241.6,8.760568359696748,52.95472184935852,7.073003773218424,7.604291848736366,0.5312880755179421,117.76981252426808,158.17,40.40018747573191,69.1292485242256,7.0675667526512065,8.166946670063517,1.0993799174123104,318.13310133455377,322.75,4.616898665446229,668.7423454991251,722.52,53.77765450087486
739,30.791666666666668,24.794548614385096,7.03287998877958,9.357212293592667,2.324332304813087,241.2424045916427,220.08,0.0,52.95444488662818,7.09301058539591,7.26892991403675,0.17591932864084026,38.99556370511477,65.36,26.36443629488523,69.12919003913257,7.092191236623415,8.109748332857913,1.0175570962344986,294.45537053096507,299.79,5.334629469034951,574.6933388277225,585.23,10.53666117227749
740,30.833333333333332,24.794268537494354,7.050349640362038,9.65349768728641,2.603148046924373,270.17763309279064,259.03,0.0,52.95350723289112,7.071888103561168,7.100441464333419,0.02855336077225079,6.3292344955957995,0.0,0.0,69.12798801630451,7.07665711318342,8.016478469401035,0.9398213562176148,271.9558782580279,275.15,3.194121741972083,548.4627458464144,534.18,0.0
741,30.875,24.793937112992264,7.05726002109719,9.682527885812307,2.6252678647151173,272.46978046973055,278.03,5.560219530269421,52.952719802013064,7.037646158380152,7.066201331878903,0.028555173498751252,6.329542187527943,0.0,0.0,69.12705338049311,7.042972744363528,8.044210741338194,1.001237996974666,289.72407949198384,254.57,0.0,568.5234021492423,532.5999999999999,0.0
742,30.916666666666668,24.793866545402377,7.052746031327502,9.561924268665306,2.509178237337804,260.4203962667897,263.32,2.899603733210313,52.95261692842797,7.018794136160836,7.047292331372303,0.02849819521146646,6.316900103375663,0.0,0.0,69.12714479915604,7.020009727260284,8.146819935337799,1.126810208077515,326.06081972894526,311.12,0.0,592.7981160991105,574.44,0.0
743,30.958333333333332,24.793947804298046,7.044089297787511,9.50748208778456,2.463392789997049,255.66929422642468,253.86,0.0,52.95283406651032,7.023426873101116,7.051903939282306,0.028477066181190835,6.31224253377054,0.0,0.0,69.1274839572815,7.022293153072414,8.177266123292547,1.1549729702201335,334.2118117173615,327.45,0.0,596.1933484775568,581.31,0.0
